time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,9.637138282414526e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001014837107504,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,7.495551835745573e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001014837107504,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.0004813950217794,293.3171081542969,294.1499938964844,295.9627990722656,293.72393798828125,295.6053771972656,295.9425964355469,293.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268270270898,9.000857836838351e-09,0.0010268180631101,-0.0226308815181255,0.0,0.0,0.0,-0.0092749344184994,60.0,1.854664921760559,0.0,-7.188741335539818e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,9.638122719479723e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001014940717141,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,7.496317266486585e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001014940717141,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.0004814441781491,293.31689453125,294.1499938964844,295.9651184082031,293.7252502441406,295.6118469238281,295.94903564453125,293.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269300546497,9.01311647538705e-09,0.0010269209742546,-0.0226629823446273,0.0,0.0,0.0,-0.009281001985073,60.0,1.855923295021057,0.0,-7.190209316831897e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,9.638122719479723e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001014940717141,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,7.496317266486585e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001014940717141,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.0004814441781491,293.31689453125,294.1499938964844,295.9651184082031,293.7252502441406,295.6118469238281,295.94903564453125,293.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269300546497,9.01311647538705e-09,0.0010269209742546,-0.0226629823446273,0.0,0.0,0.0,-0.009281001985073,60.0,1.855923295021057,0.0,-7.190209316831897e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,9.642475197324528e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.000101539910247,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,7.499702769564465e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.000101539910247,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0004816616128664,293.31671142578125,294.1499938964844,295.966552734375,293.7264099121094,295.6181335449219,295.9530944824219,293.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273942025378,9.06734776151552e-09,0.0010273851221427,-0.0228049848228693,0.0,0.0,0.0,-0.0093078892678022,60.0,1.8567641973495483,0.0,-7.196705098522217e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,9.642475197324528e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.000101539910247,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,7.499702769564465e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.000101539910247,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0004816616128664,293.31671142578125,294.1499938964844,295.966552734375,293.7264099121094,295.6181335449219,295.9530944824219,293.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273942025378,9.06734776151552e-09,0.0010273851221427,-0.0228049848228693,0.0,0.0,0.0,-0.0093078892678022,60.0,1.8567641973495483,0.0,-7.196705098522217e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,9.64756909525022e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001015935486066,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.503664528485388e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001015935486066,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0004819160385522,293.3165283203125,294.1499938964844,295.9672546386719,293.7274169921875,295.6243591308594,295.9566650390625,293.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279365815222,9.130810774138354e-09,0.0010279273847118,-0.0229711569845676,0.0,0.0,0.0,-0.0093393484130501,60.0,1.8575420379638672,0.0,-7.204310747965792e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,9.64756909525022e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001015935486066,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.503664528485388e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001015935486066,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0004819160385522,293.3165283203125,294.1499938964844,295.9672546386719,293.7274169921875,295.6243591308594,295.9566650390625,293.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279365815222,9.130810774138354e-09,0.0010279273847118,-0.0229711569845676,0.0,0.0,0.0,-0.0093393484130501,60.0,1.8575420379638672,0.0,-7.204310747965792e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.654625318944454e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001016678506857,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.509152783313766e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0001016678506857,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0004822685150429,293.3163452148437,294.1499938964844,295.9672546386719,293.7283020019531,295.6304626464844,295.9593811035156,293.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286882752552,9.218722674120272e-09,0.0010286789620295,-0.0232013463973999,0.0,0.0,0.0,-0.0093829296529293,60.0,1.858168721199036,0.0,-7.21485235999353e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.654625318944454e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001016678506857,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.509152783313766e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0001016678506857,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0004822685150429,293.3163452148437,294.1499938964844,295.9672546386719,293.7283020019531,295.6304626464844,295.9593811035156,293.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286882752552,9.218722674120272e-09,0.0010286789620295,-0.0232013463973999,0.0,0.0,0.0,-0.0093829296529293,60.0,1.858168721199036,0.0,-7.21485235999353e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,9.65846484177746e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0001017082904581,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,7.512139563914388e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001017082904581,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0004824603092856,293.3162536621094,294.1499938964844,295.9670104980469,293.7286682128906,295.633544921875,295.96063232421875,293.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290989885106,9.26656618105426e-09,0.0010290896752849,-0.0233266185969114,0.0,0.0,0.0,-0.0094066560268402,60.0,1.858450412750244,0.0,-7.220592834755736e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,9.663278615335004e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001017589820548,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,7.515883771702647e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001017589820548,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0004827007942367,293.3161926269531,294.1499938964844,295.96661376953125,293.72900390625,295.63653564453125,295.96148681640625,293.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296115651726,9.326543093379769e-09,0.0010296022519469,-0.023483658209443,0.0,0.0,0.0,-0.0094363875687122,60.0,1.8586755990982056,0.0,-7.227792053754456e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,9.673770546214656e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001018694674712,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.524043758166954e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001018694674712,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0004832248669117,293.3160400390625,294.1499938964844,295.9654541015625,293.7296142578125,295.6424865722656,295.96270751953125,293.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307277552783,9.457261640477554e-09,0.0010307182092219,-0.0238259211182594,0.0,0.0,0.0,-0.0095011815428733,60.0,1.8590844869613647,0.0,-7.24349575875749e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,9.673770546214656e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001018694674712,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.524043758166954e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001018694674712,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0004832248669117,293.3160400390625,294.1499938964844,295.9654541015625,293.7296142578125,295.6424865722656,295.96270751953125,293.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307277552783,9.457261640477554e-09,0.0010307182092219,-0.0238259211182594,0.0,0.0,0.0,-0.0095011815428733,60.0,1.8590844869613647,0.0,-7.24349575875749e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.686165140010417e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001019999835989,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.533683674409986e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001019999835989,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.000483843992697,293.31591796875,294.1499938964844,295.9638061523437,293.7300720214844,295.64825439453125,295.96295166015625,293.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320487199351,9.611686557775556e-09,0.0010320391738787,-0.0242302399128675,0.0,0.0,0.0,-0.0095777381211519,60.0,1.859415888786316,0.0,-7.262069345870259e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.686165140010417e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001019999835989,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.533683674409986e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001019999835989,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.000483843992697,293.31591796875,294.1499938964844,295.9638061523437,293.7300720214844,295.64825439453125,295.96295166015625,293.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320487199351,9.611686557775556e-09,0.0010320391738787,-0.0242302399128675,0.0,0.0,0.0,-0.0095777381211519,60.0,1.859415888786316,0.0,-7.262069345870259e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.699827205622567e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001021438511088,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.5443102105055e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001021438511088,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0004845264484174,293.3157958984375,294.1499938964844,295.9617614746094,293.7304077148437,295.6539306640625,295.9626770019531,293.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335040278732,9.781905063732664e-09,0.0010334942489862,-0.0246758982539176,0.0,0.0,0.0,-0.0096621206030249,60.0,1.859732985496521,0.0,-7.282569214339675e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.699827205622567e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001021438511088,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.5443102105055e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001021438511088,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0004845264484174,293.3157958984375,294.1499938964844,295.9617614746094,293.7304077148437,295.6539306640625,295.9626770019531,293.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335040278732,9.781905063732664e-09,0.0010334942489862,-0.0246758982539176,0.0,0.0,0.0,-0.0096621206030249,60.0,1.859732985496521,0.0,-7.282569214339675e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,9.71543850027956e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001023082440951,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.55645232857205e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001023082440951,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004853062564507,293.3157043457031,294.1499938964844,295.9594116210937,293.73065185546875,295.6593933105469,295.9614562988281,293.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351676028221,9.976407255862796e-09,0.0010351577075198,-0.0251851174980402,0.0,0.0,0.0,-0.0097585450857877,60.0,1.8600637912750244,0.0,-7.306029914389e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,9.71543850027956e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001023082440951,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.55645232857205e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001023082440951,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004853062564507,293.3157043457031,294.1499938964844,295.9594116210937,293.73065185546875,295.6593933105469,295.9614562988281,293.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351676028221,9.976407255862796e-09,0.0010351577075198,-0.0251851174980402,0.0,0.0,0.0,-0.0097585450857877,60.0,1.8600637912750244,0.0,-7.306029914389e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,9.723273979034276e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001023907534545,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.56254667066969e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001023907534545,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004856976738665,293.3156433105469,294.1499938964844,295.9581298828125,293.730712890625,295.662109375,295.9608459472656,293.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360039304941,1.0074034051399394e-08,0.0010359939187765,-0.0254407003521919,0.0,0.0,0.0,-0.0098069496452808,60.0,1.8602372407913208,0.0,-7.317819239460732e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,9.731666796142235e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001024791345116,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.569073932245374e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001024791345116,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31573486328125,0.0,0.0,0.0004861168854404,293.31561279296875,294.1499938964844,295.9568176269531,293.7307434082031,295.664794921875,295.9600524902344,293.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178599296750692e-08,0.0010368877556174,-0.0257144458591938,0.0,0.0,0.0,-0.0098587861284613,60.0,1.8604332208633425,0.0,-7.330456952558961e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.749022865435109e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001026619065669,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001026619065669,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0004869838885497,293.3155212402344,294.1499938964844,295.9540710449219,293.7307434082031,295.6700439453125,295.9582214355469,293.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394848537487178e-08,0.0010387351503595,-0.0262805558741092,0.0,0.0,0.0,-0.0099659813567996,60.0,1.8608602285385127,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.749022865435109e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001026619065669,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001026619065669,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0004869838885497,293.3155212402344,294.1499938964844,295.9540710449219,293.7307434082031,295.6700439453125,295.9582214355469,293.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394848537487178e-08,0.0010387351503595,-0.0262805558741092,0.0,0.0,0.0,-0.0099659813567996,60.0,1.8608602285385127,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.767739538801834e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001028590049827,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.597130752401426e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001028590049827,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0004879188199993,293.3154602050781,294.1499938964844,295.95123291015625,293.7306213378906,295.67510986328125,295.9559020996094,293.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628045110649964e-08,0.0010407296940684,-0.0268910005688667,0.0,0.0,0.0,-0.0100815892219543,60.0,1.8614139556884768,0.0,-7.384903000229316e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.767739538801834e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001028590049827,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.597130752401426e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001028590049827,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0004879188199993,293.3154602050781,294.1499938964844,295.95123291015625,293.7306213378906,295.67510986328125,295.9559020996094,293.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628045110649964e-08,0.0010407296940684,-0.0268910005688667,0.0,0.0,0.0,-0.0100815892219543,60.0,1.8614139556884768,0.0,-7.384903000229316e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.786790906218812e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.611948240082711e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004888704861514,293.3154296875,294.1499938964844,295.9483642578125,293.7304077148437,295.6801147460937,295.9535217285156,293.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865409016957985e-08,0.0010427588131278,-0.0275123249739408,0.0,0.0,0.0,-0.0101992581039667,60.0,1.8620222806930544,0.0,-7.413738245531931e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.786790906218812e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.611948240082711e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004888704861514,293.3154296875,294.1499938964844,295.9483642578125,293.7304077148437,295.6801147460937,295.9535217285156,293.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865409016957985e-08,0.0010427588131278,-0.0275123249739408,0.0,0.0,0.0,-0.0101992581039667,60.0,1.8620222806930544,0.0,-7.413738245531931e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.806723392102867e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001032695217872,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001032695217872,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0004898661281913,293.3153991699219,294.1499938964844,295.9455871582031,293.7300720214844,295.68487548828125,295.9508972167969,293.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113757025782434e-08,0.0010448829270899,-0.0281623676419258,0.0,0.0,0.0,-0.0103223770856857,60.0,1.8628324270248413,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.806723392102867e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001032695217872,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001032695217872,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0004898661281913,293.3153991699219,294.1499938964844,295.9455871582031,293.7300720214844,295.68487548828125,295.9508972167969,293.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113757025782434e-08,0.0010448829270899,-0.0281623676419258,0.0,0.0,0.0,-0.0103223770856857,60.0,1.8628324270248413,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,9.816755482461303e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001033751614158,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.635254587512463e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001033751614158,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0004903672961518,293.3153686523437,294.1499938964844,295.9442443847656,293.7298889160156,295.687255859375,295.9495849609375,293.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459636105224,1.1238751262965252e-08,0.0010459524346515,-0.0284895226359367,0.0,0.0,0.0,-0.0103843454271554,60.0,1.8632762432098389,0.0,-7.459205164650484e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,9.826847963267936e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001034814413287,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.643103890586644e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001034814413287,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0004908713744953,293.3153686523437,294.1499938964844,295.94293212890625,293.72967529296875,295.6895751953125,295.9482727050781,293.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,-0.0104466816410422,60.0,1.863765001296997,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,9.8471027740743e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0004918831982649,293.3153686523437,294.1499938964844,295.9405212402344,293.7291564941406,295.6941223144531,295.9456787109375,293.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791031628847,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8648442029953003,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,9.8471027740743e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0004918831982649,293.3153686523437,294.1499938964844,295.9405212402344,293.7291564941406,295.6941223144531,295.9456787109375,293.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791031628847,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8648442029953003,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.867209882941096e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001039064736687,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.6744967373088e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001039064736687,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.000492887571454,293.3153991699219,294.1499938964844,295.9383850097656,293.72857666015625,295.6985168457031,295.9433288574219,293.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867377303076413e-08,0.001051326864399,-0.0301347244530916,0.0,0.0,0.0,-0.0106959780678153,60.0,1.8661655187606807,0.0,-7.536076651604162e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.867209882941096e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001039064736687,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.6744967373088e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001039064736687,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.000492887571454,293.3153991699219,294.1499938964844,295.9383850097656,293.72857666015625,295.6985168457031,295.9433288574219,293.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867377303076413e-08,0.001051326864399,-0.0301347244530916,0.0,0.0,0.0,-0.0106959780678153,60.0,1.8661655187606807,0.0,-7.536076651604162e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.88711544778198e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001041160867316,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001041160867316,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004938818747177,293.3154296875,294.1499938964844,295.9366149902344,293.7279052734375,295.7028503417969,295.9411926269531,293.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115387804101374e-08,0.0010534476023167,-0.030783737078309,0.0,0.0,0.0,-0.0108189275488257,60.0,1.86759090423584,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.88711544778198e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001041160867316,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001041160867316,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004938818747177,293.3154296875,294.1499938964844,295.9366149902344,293.7279052734375,295.7028503417969,295.9411926269531,293.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115387804101374e-08,0.0010534476023167,-0.030783737078309,0.0,0.0,0.0,-0.0108189275488257,60.0,1.86759090423584,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,9.906708146445452e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001043224037857,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.705217285547405e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001043224037857,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004948605783283,293.3154602050781,294.1499938964844,295.935302734375,293.7271728515625,295.7071533203125,295.9392395019531,293.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555477347224,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,-0.0109399491921067,60.0,1.8691670894622805,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,9.906708146445452e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001043224037857,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.705217285547405e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001043224037857,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004948605783283,293.3154602050781,294.1499938964844,295.935302734375,293.7271728515625,295.7071533203125,295.9392395019531,293.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555477347224,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,-0.0109399491921067,60.0,1.8691670894622805,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,9.916049020830542e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001044207674567,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,7.712482329225168e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001044207674567,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0004953271709382,293.31549072265625,294.1499938964844,295.9348449707031,293.7267761230469,295.709228515625,295.93853759765625,293.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.247588699015978e-08,0.0010565295815467,-0.0317270532250404,0.0,0.0,0.0,-0.0109976399689912,60.0,1.870128870010376,0.0,-7.610862695628384e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,9.925395715981722e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001045191966113,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001045191966113,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0004957940545864,293.3155212402344,294.1499938964844,295.9345092773437,293.7263488769531,295.7113037109375,295.93780517578125,293.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317558944225,0.0,0.0,0.0,-0.0110553689301013,60.0,1.871087551116944,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
