time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.943512122845276e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.000104709964944,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.000104709964944,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0004966990090906,293.3155822753906,294.1499938964844,295.934326171875,293.7254638671875,295.7154541015625,295.93670654296875,293.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594695340842,1.2818062167241352e-08,0.0010594567283988,-0.0326223373413085,0.0,0.0,0.0,-0.0111672766506671,60.0,1.873167395591736,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.943512122845276e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.000104709964944,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.000104709964944,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0004966990090906,293.3155822753906,294.1499938964844,295.934326171875,293.7254638671875,295.7154541015625,295.93670654296875,293.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594695340842,1.2818062167241352e-08,0.0010594567283988,-0.0326223373413085,0.0,0.0,0.0,-0.0111672766506671,60.0,1.873167395591736,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,9.9600525572896e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001048841513693,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.746707706246525e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001048841513693,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004975252668373,293.315673828125,294.1499938964844,295.9347839355469,293.7245483398437,295.7195129394531,295.9364318847656,293.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024150646856473e-08,0.001061218092218,-0.033161524683237,0.0,0.0,0.0,-0.0112694390118122,60.0,1.8756786584854128,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,9.9600525572896e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001048841513693,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.746707706246525e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001048841513693,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004975252668373,293.315673828125,294.1499938964844,295.9347839355469,293.7245483398437,295.7195129394531,295.9364318847656,293.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024150646856473e-08,0.001061218092218,-0.033161524683237,0.0,0.0,0.0,-0.0112694390118122,60.0,1.8756786584854128,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,9.97585302684456e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.000105050537968,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,7.758996798656881e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.000105050537968,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004983145045116,293.3157653808594,294.1499938964844,295.93603515625,293.7235412597656,295.7235412597656,295.9365539550781,293.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629165917634,1.3221018058118261e-08,0.0010629033204168,-0.0336765572428703,0.0,0.0,0.0,-0.0113670444115996,60.0,1.878347516059876,0.0,-7.702941928755538e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,9.97585302684456e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.000105050537968,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,7.758996798656881e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.000105050537968,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004983145045116,293.3157653808594,294.1499938964844,295.93603515625,293.7235412597656,295.7235412597656,295.9365539550781,293.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629165917634,1.3221018058118261e-08,0.0010629033204168,-0.0336765572428703,0.0,0.0,0.0,-0.0113670444115996,60.0,1.878347516059876,0.0,-7.702941928755538e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,9.990273247240113e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001052023872034,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,7.770212687319145e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001052023872034,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0004990348243154,293.3158569335937,294.1499938964844,295.9380798339844,293.7225036621094,295.7275390625,295.9372863769531,293.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064452342689,1.34006876706394e-08,0.0010644388385117,-0.0341465771198272,0.0,0.0,0.0,-0.0114561105147004,60.0,1.881327748298645,0.0,-7.725227391119915e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,9.990273247240113e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001052023872034,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,7.770212687319145e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001052023872034,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0004990348243154,293.3158569335937,294.1499938964844,295.9380798339844,293.7225036621094,295.7275390625,295.9372863769531,293.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064452342689,1.34006876706394e-08,0.0010644388385117,-0.0341465771198272,0.0,0.0,0.0,-0.0114561105147004,60.0,1.881327748298645,0.0,-7.725227391119915e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,9.996144945034756e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001052642182912,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,7.774779078317806e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001052642182912,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0004993281327188,293.31591796875,294.1499938964844,295.939453125,293.7219543457031,295.7295227050781,295.9383544921875,293.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065076328814,1.347384159799958e-08,0.001065062941052,-0.0343379452824592,0.0,0.0,0.0,-0.0114923678338527,60.0,1.8831044435501096,0.0,-7.734310258911138e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0001000262345769,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001053324449458,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,7.77981840656139e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001053324449458,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0004996517673134,293.31597900390625,294.1499938964844,295.9410400390625,293.7214050292969,295.7315368652344,295.93914794921875,293.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065767253749,1.3554568134566123e-08,0.0010657537495717,-0.0345491133630275,0.0,0.0,0.0,-0.0115323904901742,60.0,1.8847649097442627,0.0,-7.74433956962639e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001001342970994,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001054462409229,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,7.788222865201533e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001054462409229,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0005001915269531,293.3161315917969,294.1499938964844,295.94500732421875,293.7202453613281,295.73553466796875,295.94158935546875,293.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669194161891,1.3689207989386888e-08,0.0010669056791812,-0.0349013023078441,0.0,0.0,0.0,-0.0115991402417421,60.0,1.8884751796722408,0.0,-7.761080667023634e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001001342970994,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001054462409229,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,7.788222865201533e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001054462409229,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0005001915269531,293.3161315917969,294.1499938964844,295.94500732421875,293.7202453613281,295.73553466796875,295.94158935546875,293.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669194161891,1.3689207989386888e-08,0.0010669056791812,-0.0349013023078441,0.0,0.0,0.0,-0.0115991402417421,60.0,1.8884751796722408,0.0,-7.761080667023634e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001002151839202,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001055314205586,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,7.794514385750517e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001055314205586,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0005005956045351,293.3162841796875,294.1499938964844,295.95001220703125,293.71905517578125,295.73956298828125,295.9452209472656,293.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106778065674,1.37899913710271e-08,0.0010677668033167,-0.0351649262011051,0.0,0.0,0.0,-0.0116491001099348,60.0,1.892557978630066,0.0,-7.773624588480743e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001002151839202,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001055314205586,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,7.794514385750517e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001055314205586,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0005005956045351,293.3162841796875,294.1499938964844,295.95001220703125,293.71905517578125,295.73956298828125,295.9452209472656,293.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106778065674,1.37899913710271e-08,0.0010677668033167,-0.0351649262011051,0.0,0.0,0.0,-0.0116491001099348,60.0,1.892557978630066,0.0,-7.773624588480743e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001002717326628,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001055909597198,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,7.79891197453253e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001055909597198,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0005008780281059,293.3164367675781,294.1499938964844,295.9549865722656,293.7171936035156,295.7435913085937,295.9488830566406,293.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683853179216,1.3860441683277712e-08,0.001068371348083,-0.0353491976857185,0.0,0.0,0.0,-0.0116840358823537,60.0,1.896094799041748,0.0,-7.782399080724647e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001002717326628,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001055909597198,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,7.79891197453253e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001055909597198,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0005008780281059,293.3164367675781,294.1499938964844,295.9549865722656,293.7171936035156,295.7435913085937,295.9488830566406,293.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683853179216,1.3860441683277712e-08,0.001068371348083,-0.0353491976857185,0.0,0.0,0.0,-0.0116840358823537,60.0,1.896094799041748,0.0,-7.782399080724647e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001003023571684,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001056232140399,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.801294850651175e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001056232140399,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,0.0005010310560464,293.3166198730469,294.1499938964844,295.958984375,293.71405029296875,295.74761962890625,295.9526062011719,293.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068711746484,1.3898605821793808e-08,0.0010686978930607,-0.0354490205645561,0.0,0.0,0.0,-0.0117029566317796,60.0,1.8990074396133425,0.0,-7.787154032712351e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001003023571684,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001056232140399,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.801294850651175e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001056232140399,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,0.0005010310560464,293.3166198730469,294.1499938964844,295.958984375,293.71405029296875,295.74761962890625,295.9526062011719,293.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068711746484,1.3898605821793808e-08,0.0010686978930607,-0.0354490205645561,0.0,0.0,0.0,-0.0117029566317796,60.0,1.8990074396133425,0.0,-7.787154032712351e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0001003124925773,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001056338805938,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.802082836860791e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001056338805938,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0005010816385038,293.31671142578125,294.1499938964844,295.960693359375,293.71209716796875,295.7496337890625,295.9544677734375,293.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688181500881,1.3911224172602488e-08,0.0010688041802495,-0.0354820266366004,0.0,0.0,0.0,-0.0117092039436101,60.0,1.900335669517517,0.0,-7.788727174329324e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0001003077850327,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001056289329426,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,7.801716856192797e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0001056289329426,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.0005010581808164,293.3168029785156,294.1499938964844,295.9621887207031,293.7098693847656,295.7516174316406,295.9561767578125,293.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687665781006,1.3905363083210888e-08,0.001068752608262,-0.0354666970670223,0.0,0.0,0.0,-0.0117062907665967,60.0,1.9011414051055908,0.0,-7.787996736396965e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001002848730422,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001056047985912,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,7.799934246577322e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0001056047985912,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,0.0005009436863474,293.3169860839844,294.1499938964844,295.9647827148437,293.7047424316406,295.755615234375,295.9593811035156,293.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685250163078,1.3876809923374369e-08,0.0010685111628845,-0.0353920124471187,0.0,0.0,0.0,-0.0116921495646238,60.0,1.902265548706055,0.0,-7.784438338376276e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001002848730422,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001056047985912,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,7.799934246577322e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0001056047985912,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,0.0005009436863474,293.3169860839844,294.1499938964844,295.9647827148437,293.7047424316406,295.755615234375,295.9593811035156,293.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685250163078,1.3876809923374369e-08,0.0010685111628845,-0.0353920124471187,0.0,0.0,0.0,-0.0116921495646238,60.0,1.902265548706055,0.0,-7.784438338376276e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0001002379067358,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.0001055553439073,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,7.796281715855002e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001055553439073,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0005007091094739,293.31719970703125,294.1499938964844,295.96697998046875,293.6988830566406,295.75958251953125,295.9621887207031,293.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680238483473,1.3818292288192424e-08,0.0010680101113393,-0.0352389514446258,0.0,0.0,0.0,-0.0116631360724568,60.0,1.902515649795532,0.0,-7.777148880450113e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0001002379067358,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.0001055553439073,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,7.796281715855002e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001055553439073,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0005007091094739,293.31719970703125,294.1499938964844,295.96697998046875,293.6988830566406,295.75958251953125,295.9621887207031,293.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680238483473,1.3818292288192424e-08,0.0010680101113393,-0.0352389514446258,0.0,0.0,0.0,-0.0116631360724568,60.0,1.902515649795532,0.0,-7.777148880450113e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0001001581622404,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001054713720805,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,7.790079689584672e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0001054713720805,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.0005003107944503,293.31744384765625,294.1499938964844,295.96893310546875,293.6924743652344,295.7634582519531,295.9645690917969,293.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671730851754,1.3718932656558993e-08,0.0010671594645828,-0.0349790565669536,0.0,0.0,0.0,-0.0116138737648725,60.0,1.90176784992218,0.0,-7.764779752506001e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0001001581622404,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001054713720805,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,7.790079689584672e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0001054713720805,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.0005003107944503,293.31744384765625,294.1499938964844,295.96893310546875,293.6924743652344,295.7634582519531,295.9645690917969,293.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671730851754,1.3718932656558993e-08,0.0010671594645828,-0.0349790565669536,0.0,0.0,0.0,-0.0116138737648725,60.0,1.90176784992218,0.0,-7.764779752506001e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.0001000671036308,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0001053754749591,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,7.782996544847265e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0001053754749591,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0004998559015803,293.31768798828125,294.1499938964844,295.9708557128906,293.6856384277344,295.767333984375,295.9669494628906,293.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662054410204,1.3605473192512818e-08,0.0010661918204277,-0.0346822701394557,0.0,0.0,0.0,-0.0115576405078172,60.0,1.9008322954177856,0.0,-7.750666952688334e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.0001000671036308,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0001053754749591,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,7.782996544847265e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0001053754749591,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0004998559015803,293.31768798828125,294.1499938964844,295.9708557128906,293.6856384277344,295.767333984375,295.9669494628906,293.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662054410204,1.3605473192512818e-08,0.0010661918204277,-0.0346822701394557,0.0,0.0,0.0,-0.0115576405078172,60.0,1.9008322954177856,0.0,-7.750666952688334e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.000100016084616,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.000105321756564,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,7.77902896516025e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.000105321756564,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0004996010684408,293.3178100585937,294.1499938964844,295.97186279296875,293.68212890625,295.7692565917969,295.9680480957031,293.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065659103915,1.3541906263014882e-08,0.0010656454833224,-0.0345159918069839,0.0,0.0,0.0,-0.0115261133760213,60.0,1.900219202041626,0.0,-7.742765717466683e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,9.99570547719486e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0001052595980581,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,7.774437835905701e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001052595980581,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0004993061884306,293.31793212890625,294.1499938964844,295.97296142578125,293.6785583496094,295.77117919921875,295.9691772460937,293.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650297626852,1.3468356208079513e-08,0.0010650162585079,-0.0343235954642295,0.0,0.0,0.0,-0.01148965023458,60.0,1.899501919746399,0.0,-7.733628848427544e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,9.983193740481512e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0001051278377417,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,7.76470624259673e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001051278377417,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,0.0004986812127754,293.31817626953125,294.1499938964844,295.97540283203125,293.6714172363281,295.77496337890625,295.97149658203125,293.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636987863108,1.3312459579140068e-08,0.0010636855149641,-0.0339157730340957,0.0,0.0,0.0,-0.0114123774692416,60.0,1.8980127573013303,0.0,-7.714279348647325e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,9.983193740481512e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0001051278377417,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,7.76470624259673e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001051278377417,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,0.0004986812127754,293.31817626953125,294.1499938964844,295.97540283203125,293.6714172363281,295.77496337890625,295.97149658203125,293.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636987863108,1.3312459579140068e-08,0.0010636855149641,-0.0339157730340957,0.0,0.0,0.0,-0.0114123774692416,60.0,1.8980127573013303,0.0,-7.714279348647325e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,9.967637015506624e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,0.0001049640122801,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,7.752606325084344e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0001049640122801,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,0.0004979040822945,293.3184814453125,294.1499938964844,295.9783935546875,293.66436767578125,295.7787780761719,295.97479248046875,293.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620399843901,1.3118625297181552e-08,0.0010620268294587,-0.0334086865186691,0.0,0.0,0.0,-0.0113162789493799,60.0,1.8968626260757449,0.0,-7.690255898751276e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,9.967637015506624e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,0.0001049640122801,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,7.752606325084344e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0001049640122801,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,0.0004979040822945,293.3184814453125,294.1499938964844,295.9783935546875,293.66436767578125,295.7787780761719,295.97479248046875,293.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620399843901,1.3118625297181552e-08,0.0010620268294587,-0.0334086865186691,0.0,0.0,0.0,-0.0113162789493799,60.0,1.8968626260757449,0.0,-7.690255898751276e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,9.952970140147954e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0001048095728037,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,7.741199078736827e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31610107421875,0.0,0.0,0.0001048095728037,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0004971714806742,293.3187561035156,294.1499938964844,295.98211669921875,293.6575927734375,295.7825927734375,295.9779663085937,293.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604804847389,1.2935888804577187e-08,0.0010604675626382,-0.0329306051135063,0.0,0.0,0.0,-0.0112257050350308,60.0,1.8956122398376465,0.0,-7.667641455100238e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,9.952970140147954e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0001048095728037,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,7.741199078736827e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31610107421875,0.0,0.0,0.0001048095728037,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0004971714806742,293.3187561035156,294.1499938964844,295.98211669921875,293.6575927734375,295.7825927734375,295.9779663085937,293.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604804847389,1.2935888804577187e-08,0.0010604675626382,-0.0329306051135063,0.0,0.0,0.0,-0.0112257050350308,60.0,1.8956122398376465,0.0,-7.667641455100238e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,9.936936112353578e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0001046407269313,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,7.728728087386116e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.0001046407269313,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,0.0004963705432601,293.3190612792969,294.1499938964844,295.9867858886719,293.6512145996094,295.786376953125,295.9812927246094,293.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.2736107279920361e-08,0.0010587574215605,-0.0324079133570194,0.0,0.0,0.0,-0.0111266551539301,60.0,1.89441466331482,0.0,-7.642956489917196e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,9.936936112353578e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0001046407269313,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,7.728728087386116e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.0001046407269313,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,0.0004963705432601,293.3190612792969,294.1499938964844,295.9867858886719,293.6512145996094,295.786376953125,295.9812927246094,293.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.2736107279920361e-08,0.0010587574215605,-0.0324079133570194,0.0,0.0,0.0,-0.0111266551539301,60.0,1.89441466331482,0.0,-7.642956489917196e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,9.928260988090189e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0001045493700075,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,7.721981091890484e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,0.0001045493700075,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,0.0004959371872246,293.3192138671875,294.1499938964844,295.9895324707031,293.64825439453125,295.7882995605469,295.98358154296875,293.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578448418527,1.2628020407134954e-08,0.0010578321525827,-0.0321251116693019,0.0,0.0,0.0,-0.0110730668529868,60.0,1.894370198249817,0.0,-7.629617471138772e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,9.919657168211415e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001044587697833,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,7.715288666076958e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.0001044587697833,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,0.0004955074400641,293.3193664550781,294.1499938964844,295.9925842285156,293.6454772949219,295.7902526855469,295.98590087890625,293.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569272562861,1.2520816383698733e-08,0.0010569147998467,-0.031844612210989,0.0,0.0,0.0,-0.0110199181362986,60.0,1.894331693649292,0.0,-7.616399244625428e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,9.902245074044912e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.0001042754083755,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,7.701745926169679e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0001042754083755,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,0.000494637642987,293.3197021484375,294.1499938964844,295.99969482421875,293.6404724121094,295.7941589355469,295.9911804199219,293.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550725273787,1.2303868146545938e-08,0.0010550601873546,-0.0312769412994384,0.0,0.0,0.0,-0.0109123699367046,60.0,1.8947434425354004,0.0,-7.58968425884632e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
