time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,9.902245074044912e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.0001042754083755,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,7.701745926169679e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0001042754083755,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,0.000494637642987,293.3197021484375,294.1499938964844,295.99969482421875,293.6404724121094,295.7941589355469,295.9911804199219,293.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550725273787,1.2303868146545938e-08,0.0010550601873546,-0.0312769412994384,0.0,0.0,0.0,-0.0109123699367046,60.0,1.8947434425354004,0.0,-7.58968425884632e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,9.88464234978892e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0001040900460793,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,7.688055484322831e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0001040900460793,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0004937583580613,293.3200378417969,294.1499938964844,296.0083312988281,293.6363830566406,295.79815673828125,295.99755859375,293.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531969601288,1.2084548473012546e-08,0.0010531848529353,-0.0307030361145734,0.0,0.0,0.0,-0.0108036445453763,60.0,1.8961279392242432,0.0,-7.562724846366109e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,9.88464234978892e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0001040900460793,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,7.688055484322831e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0001040900460793,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0004937583580613,293.3200378417969,294.1499938964844,296.0083312988281,293.6363830566406,295.79815673828125,295.99755859375,293.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531969601288,1.2084548473012546e-08,0.0010531848529353,-0.0307030361145734,0.0,0.0,0.0,-0.0108036445453763,60.0,1.8961279392242432,0.0,-7.562724846366109e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,9.867161861620843e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,0.0001039059716276,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,7.674459629924968e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0001039059716276,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0004928851849399,293.32037353515625,294.1499938964844,296.0186767578125,293.6333923339844,295.80224609375,296.005126953125,293.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513344313949,1.18667502491121e-08,0.0010513225570321,-0.0301330834627151,0.0,0.0,0.0,-0.0106956725940108,60.0,1.8986117839813232,0.0,-7.5359999129887e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,9.867161861620843e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,0.0001039059716276,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,7.674459629924968e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0001039059716276,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0004928851849399,293.32037353515625,294.1499938964844,296.0186767578125,293.6333923339844,295.80224609375,296.005126953125,293.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513344313949,1.18667502491121e-08,0.0010513225570321,-0.0301330834627151,0.0,0.0,0.0,-0.0106956725940108,60.0,1.8986117839813232,0.0,-7.5359999129887e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,9.850058995652944e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0001037258625729,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,7.661156996618956e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,0.0001037258625729,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,0.000492030812893,293.3207092285156,294.1499938964844,296.0308837890625,293.63165283203125,295.8065185546875,296.01416015625,293.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049512065947,1.1653651377230293e-08,0.0010495004244148,-0.0295754000544548,0.0,0.0,0.0,-0.010590030811727,60.0,1.902393460273743,0.0,-7.509897415047817e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,9.850058995652944e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0001037258625729,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,7.661156996618956e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,0.0001037258625729,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,0.000492030812893,293.3207092285156,294.1499938964844,296.0308837890625,293.63165283203125,295.8065185546875,296.01416015625,293.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049512065947,1.1653651377230293e-08,0.0010495004244148,-0.0295754000544548,0.0,0.0,0.0,-0.010590030811727,60.0,1.902393460273743,0.0,-7.509897415047817e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,9.84181824605912e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,0.0001036390822264,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,7.654747605556622e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0001036390822264,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,0.000491619168315,293.3208923339844,294.1499938964844,296.03778076171875,293.6313171386719,295.8087158203125,296.0194702148437,293.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486342944204,1.1550974399199276e-08,0.0010486227693036,-0.0293066836893558,0.0,0.0,0.0,-0.0105391312390565,60.0,1.905035376548767,0.0,-7.49733644056505e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,9.83367208391428e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.0001035532986861,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,7.648411701666191e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0001035532986861,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0004912122967652,293.3210754394531,294.1499938964844,296.0451965332031,293.63134765625,295.8109741210937,296.0250549316406,293.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477666510269,1.1449480474823304e-08,0.0010477552423253,-0.0290410555899143,0.0,0.0,0.0,-0.0104888174682855,60.0,1.907930850982666,0.0,-7.48493036439868e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,9.817857790039852e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0001033867738442,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,7.636111695319414e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001033867738442,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0004904223023913,293.3214416503906,294.1499938964844,296.0617980957031,293.6325988769531,295.8155822753906,296.037109375,293.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460808407515,1.1252444309661769e-08,0.0010460695484653,-0.028525361791253,0.0,0.0,0.0,-0.0103911347687244,60.0,1.914531111717224,0.0,-7.460875650622256e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,9.817857790039852e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0001033867738442,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,7.636111695319414e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001033867738442,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0004904223023913,293.3214416503906,294.1499938964844,296.0617980957031,293.6325988769531,295.8155822753906,296.037109375,293.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460808407515,1.1252444309661769e-08,0.0010460695484653,-0.028525361791253,0.0,0.0,0.0,-0.0103911347687244,60.0,1.914531111717224,0.0,-7.460875650622256e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,9.803449211176483e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001032350410241,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,7.624905265402049e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0001032350410241,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,0.0004897025646641,293.32183837890625,294.1499938964844,296.08087158203125,293.6355895996094,295.82049560546875,296.05157470703125,293.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445457883179,1.10729221347583e-08,0.0010445347288623,-0.0280554853379726,0.0,0.0,0.0,-0.0103021385148167,60.0,1.9233818054199217,0.0,-7.438993065989052e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,9.803449211176483e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001032350410241,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,7.624905265402049e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0001032350410241,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,0.0004897025646641,293.32183837890625,294.1499938964844,296.08087158203125,293.6355895996094,295.82049560546875,296.05157470703125,293.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445457883179,1.10729221347583e-08,0.0010445347288623,-0.0280554853379726,0.0,0.0,0.0,-0.0103021385148167,60.0,1.9233818054199217,0.0,-7.438993065989052e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,9.790143667487428e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.0001030949279083,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,7.614555943291634e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0001030949279083,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0004890379495918,293.3222045898437,294.1499938964844,296.10260009765625,293.6405029296875,295.82568359375,296.0680847167969,293.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431279661133,1.0907142744542853e-08,0.0010431170230731,-0.0276215635240077,0.0,0.0,0.0,-0.0102199548855423,60.0,1.9342104196548464,0.0,-7.418813652293468e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,9.790143667487428e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.0001030949279083,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,7.614555943291634e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0001030949279083,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0004890379495918,293.3222045898437,294.1499938964844,296.10260009765625,293.6405029296875,295.82568359375,296.0680847167969,293.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431279661133,1.0907142744542853e-08,0.0010431170230731,-0.0276215635240077,0.0,0.0,0.0,-0.0102199548855423,60.0,1.9342104196548464,0.0,-7.418813652293468e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,9.77846939349547e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0001029719933285,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,7.605476275784895e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,0.0001029719933285,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,0.0004884548252448,293.3226013183594,294.1499938964844,296.127197265625,293.6474914550781,295.8312683105469,296.0872802734375,293.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418841848149,1.0761689317462242e-08,0.00104187335819,-0.0272408314049243,0.0,0.0,0.0,-0.0101478472352027,60.0,1.94747257232666,0.0,-7.40113108577134e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,9.77846939349547e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0001029719933285,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,7.605476275784895e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,0.0001029719933285,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,0.0004884548252448,293.3226013183594,294.1499938964844,296.127197265625,293.6474914550781,295.8312683105469,296.0872802734375,293.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418841848149,1.0761689317462242e-08,0.00104187335819,-0.0272408314049243,0.0,0.0,0.0,-0.0101478472352027,60.0,1.94747257232666,0.0,-7.40113108577134e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,9.773315832717344e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,0.0001029177219606,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,7.601467950735241e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0001029177219606,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0004881973727606,293.32281494140625,294.1499938964844,296.140625,293.6517944335937,295.834228515625,296.0979309082031,293.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413355194032,1.0697478458610021e-08,0.0010413248091936,-0.0270727518945932,0.0,0.0,0.0,-0.0101160174235701,60.0,1.955144286155701,0.0,-7.393331458160901e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,9.768419113243e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.000102866157249,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,7.597659714519978e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,0.000102866157249,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0004879527841694,293.3230285644531,294.1499938964844,296.15484619140625,293.6566772460937,295.8372802734375,296.1090393066406,293.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408140951767,1.063647125931766e-08,0.0010408035013824,-0.0269130561500787,0.0,0.0,0.0,-0.0100857755169272,60.0,1.9632095098495483,0.0,-7.385925471226076e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,9.75982693489641e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001027756734401,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,7.590976019855589e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,0.0001027756734401,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0004875235608778,293.3234558105469,294.1499938964844,296.18572998046875,293.66827392578125,295.84356689453125,296.1327209472656,293.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039896858856,1.0529412008963844e-08,0.0010398862650617,-0.0266328081488609,0.0,0.0,0.0,-0.0100326929241418,60.0,1.9806214570999143,0.0,-7.372937460559116e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,9.75982693489641e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001027756734401,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,7.590976019855589e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,0.0001027756734401,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0004875235608778,293.3234558105469,294.1499938964844,296.18572998046875,293.66827392578125,295.84356689453125,296.1327209472656,293.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039896858856,1.0529412008963844e-08,0.0010398862650617,-0.0266328081488609,0.0,0.0,0.0,-0.0100326929241418,60.0,1.9806214570999143,0.0,-7.372937460559116e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,9.75356888375245e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.000102709775092,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,7.586109131807461e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,0.000102709775092,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0004872109566349,293.3238830566406,294.1499938964844,296.2200622558594,293.68243408203125,295.85028076171875,296.15924072265625,293.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392308467999,1.0451440601855212e-08,0.0010392204858362,-0.0264286994934082,0.0,0.0,0.0,-0.0099940439686179,60.0,2.001041412353516,0.0,-7.363485110545298e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,9.75356888375245e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.000102709775092,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,7.586109131807461e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,0.000102709775092,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0004872109566349,293.3238830566406,294.1499938964844,296.2200622558594,293.68243408203125,295.85028076171875,296.15924072265625,293.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392308467999,1.0451440601855212e-08,0.0010392204858362,-0.0264286994934082,0.0,0.0,0.0,-0.0099940439686179,60.0,2.001041412353516,0.0,-7.363485110545298e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,9.749348100740464e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3205261230469,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,0.0004870001284871,293.3243103027344,294.1499938964844,296.2580261230469,293.69927978515625,295.8575134277344,296.1892395019531,293.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0246899127960205,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,9.749348100740464e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3205261230469,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,0.0004870001284871,293.3243103027344,294.1499938964844,296.2580261230469,293.69927978515625,295.8575134277344,296.1892395019531,293.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0246899127960205,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,0.0001026457684929,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,7.581381942145526e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,0.0004869073454756,293.3247375488281,294.1499938964844,296.2998046875,293.7189636230469,295.8653869628906,296.2228088378906,293.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375713621613158e-08,0.0010385725181549,-0.0262304618954658,0.0,0.0,0.0,-0.00995650049299,60.0,2.051489353179932,0.0,-7.354310582741165e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,0.0001026457684929,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,7.581381942145526e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,0.0004869073454756,293.3247375488281,294.1499938964844,296.2998046875,293.7189636230469,295.8653869628906,296.2228088378906,293.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375713621613158e-08,0.0010385725181549,-0.0262304618954658,0.0,0.0,0.0,-0.00995650049299,60.0,2.051489353179932,0.0,-7.354310582741165e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,9.747470903676005e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.0,0.0,0.0001026455647661,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,7.581366662634537e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211364746094,0.0,0.0,0.0001026455647661,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0004869063559453,293.3249816894531,294.1499938964844,296.3221740722656,293.7299499511719,295.8695678710937,296.24102783203125,293.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375467596190902e-08,0.0010385704226791,-0.0262298192828893,0.0,0.0,0.0,-0.0099563784897327,60.0,2.06611967086792,0.0,-7.354280739946263e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,0.0001026526733767,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,7.581891259178519e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0001026526733767,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,0.000486940058181,293.3251953125,294.1499938964844,296.3455810546875,293.74169921875,295.8739624023437,296.2602233886719,293.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0383875981290204e-08,0.0010386422509327,-0.0262518301606178,0.0,0.0,0.0,-0.0099605470895767,60.0,2.081598997116089,0.0,-7.355299658229343e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,9.751672041602431e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3216552734375,0.0,0.0,0.0001026898025884,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,7.584633567603305e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0001026898025884,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,0.0004871162236668,293.32568359375,294.1499938964844,296.3955993652344,293.7676086425781,295.8832397460937,296.3016357421875,293.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390284005552,1.0427809726820673e-08,0.0010390179231762,-0.026366839185357,0.0,0.0,0.0,-0.0099823269993066,60.0,2.1152238845825195,0.0,-7.360621623320186e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,9.751672041602431e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3216552734375,0.0,0.0,0.0001026898025884,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,7.584633567603305e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0001026898025884,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,0.0004871162236668,293.32568359375,294.1499938964844,296.3955993652344,293.7676086425781,295.8832397460937,296.3016357421875,293.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390284005552,1.0427809726820673e-08,0.0010390179231762,-0.026366839185357,0.0,0.0,0.0,-0.0099823269993066,60.0,2.1152238845825195,0.0,-7.360621623320186e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.050000000745058,9.758112719282508e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.050000000745058,0.0001027576217893,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.050000000745058,7.58964306442067e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.050000000745058,0.0001027576217893,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.050000000745058,0.0004874379083048,293.3261413574219,284.95001220703125,296.45001220703125,293.7968444824219,295.8933410644531,296.3472595214844,293.4174194335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397140868008,1.0508051317970056e-08,0.0010397036094218,-0.0265768934041261,0.0,0.0,0.0,-0.0100221037864685,60.0,2.1524782180786133,0.0,-7.370346821744533e-08,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.050000000745058,9.758112719282508e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.050000000745058,0.0001027576217893,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.050000000745058,7.58964306442067e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.050000000745058,0.0001027576217893,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.050000000745058,0.0004874379083048,293.3261413574219,284.95001220703125,296.45001220703125,293.7968444824219,295.8933410644531,296.3472595214844,293.4174194335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397140868008,1.0508051317970056e-08,0.0010397036094218,-0.0265768934041261,0.0,0.0,0.0,-0.0100221037864685,60.0,2.1524782180786133,0.0,-7.370346821744533e-08,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3847961425781,0.6364861130714417,0.050000000745058,0.0407818965613842,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.384765625,0.6364861130714417,0.050000000745058,0.0429452992975711,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3847961425781,0.6364861130714417,0.050000000745058,0.0317192524671554,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3847961425781,0.6364861130714417,0.050000000745058,0.0429452992975711,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3851013183594,0.6364861130714417,0.050000000745058,0.2037140130996704,293.39630126953125,284.95001220703125,296.47833251953125,293.81231689453125,296.9361267089844,297.08306884765625,293.4833374023437,1.0,0.1096988767385482,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340316355228424,0.0186035837978124,0.4154280424118042,-0.0871568247675895,0.0,0.0,0.0,10.22788143157959,60.0,449.131591796875,0.0,12.260184288024902,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6537780761719,0.6340243220329285,0.050000000745058,0.0452268756926059,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6537780761719,0.6340243220329285,0.050000000745058,0.0476260781288147,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6537780761719,0.6340243220329285,0.050000000745058,0.0351764596998691,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6537780761719,0.6340243220329285,0.050000000745058,0.0476260781288147,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.65380859375,0.6340243220329285,0.050000000745058,0.2259176075458526,293.6875,284.95001220703125,296.50665283203125,293.8277587890625,297.0696716308594,297.2458190917969,293.7945251464844,1.0,0.1210745722055435,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4819003045558929,0.0870901271700859,0.3948101997375488,-0.0282796919345855,1.0,1.0,0.0,12.536824226379396,60.0,2318.484619140625,0.0,16.673227310180664,1.0,292.30194091796875,293.9305114746094,292.4346008300781,294.2198486328125,293.1499938964844,293.1499938964844,283.1499938964844,1545.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7776527404785156,0.777664303779602,1.0352005119784736e-07,4.128835201263428,4.128824710845947,1.0816539543156978e-05,0.0,0.0,-0.0,5821.96337890625,0.0,16.644287109375,1864.1251220703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.5726690888404846,0.050000000745058,0.0456710383296012,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.5726690888404846,0.050000000745058,0.0480938032269477,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.5726690888404846,0.050000000745058,0.0355219170451164,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.5726690888404846,0.050000000745058,0.0480938032269477,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.5726690888404846,0.050000000745058,0.2281363010406494,291.2492980957031,284.95001220703125,296.5633239746094,293.8586120605469,296.9522399902344,297.21759033203125,290.1881103515625,1.0,0.1405506283044815,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866353869438171,0.1985601782798767,0.2880752086639404,0.0819180235266685,1.0,1.0,0.0,20.07490539550781,60.0,8595.0654296875,0.0,23.16896247863769,1.0,286.7152709960937,289.734619140625,296.340576171875,298.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,3204.51025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1923527717590332,1.1923552751541138,9.497173181216568e-08,4.265827178955078,4.265817642211914,9.786755981622264e-06,0.0,0.0,-0.0,6706.75732421875,0.0,51.89386749267578,1895.4239501953125,0.0,0.0,0.3044803440570831,1.0,0.0,3.0,1.0,0.0
17647440,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.5726690888404846,0.050000000745058,0.0456710383296012,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.5726690888404846,0.050000000745058,0.0480938032269477,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.5726690888404846,0.050000000745058,0.0355219170451164,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.5726690888404846,0.050000000745058,0.0480938032269477,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.5726690888404846,0.050000000745058,0.2281363010406494,291.2492980957031,284.95001220703125,296.5633239746094,293.8586120605469,296.9522399902344,297.21759033203125,290.1881103515625,1.0,0.1405506283044815,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866353869438171,0.1985601782798767,0.2880752086639404,0.0819180235266685,1.0,1.0,0.0,20.07490539550781,60.0,8595.0654296875,0.0,23.16896247863769,1.0,286.7152709960937,289.734619140625,296.340576171875,298.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,3204.51025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1923527717590332,1.1923552751541138,9.497173181216568e-08,4.265827178955078,4.265817642211914,9.786755981622264e-06,0.0,0.0,-0.0,6706.75732421875,0.0,51.89386749267578,1895.4239501953125,0.0,0.0,0.3044803440570831,1.0,0.0,3.0,1.0,0.0
17647500,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3888854980469,0.5506337881088257,0.050000000745058,0.0458080470561981,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3888854980469,0.5506337881088257,0.050000000745058,0.0482380799949169,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3888854980469,0.5506337881088257,0.050000000745058,0.0356284789741039,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3888854980469,0.5506337881088257,0.050000000745058,0.0482380799949169,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3888854980469,0.5506337881088257,0.050000000745058,0.2288206815719604,289.1893615722656,284.95001220703125,296.5916748046875,293.8739929199219,296.9349365234375,297.1884765625,288.21343994140625,1.0,0.1489455997943878,1.0,1.0,0.9508512020111084,1.0,-0.4880952835083008,0.204598918557167,0.2834963500499725,0.0876608937978744,1.0,1.0,0.0,23.736900329589844,60.0,11380.0361328125,0.0,26.31635093688965,1.0,284.979736328125,287.64520263671875,297.9887390136719,300.211181640625,293.1499938964844,293.1499938964844,283.1499938964844,4812.91455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1905799806118011,1.0,0.0,0.0,1.4612618684768677,1.4612655639648438,1.4248173840769598e-07,4.265922546386719,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,6636.15771484375,0.0,95.51020050048828,1895.4368896484373,0.0,0.0,0.3672720491886139,1.0,0.0,3.0,1.0,0.0
17647560,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.533636748790741,0.050000000745058,0.0459388941526412,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.533636748790741,0.050000000745058,0.0483758673071861,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.533636748790741,0.050000000745058,0.0357302501797676,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.533636748790741,0.050000000745058,0.0483758673071861,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.533636748790741,0.050000000745058,0.2294742912054062,287.4158630371094,284.95001220703125,296.6199951171875,293.88934326171875,296.9237365722656,297.1509704589844,286.6761474609375,1.0,0.1565023362636566,0.9999752640724182,0.9999752640724182,0.9606809616088868,1.0,-0.4894895553588867,0.2051671147346496,0.284322440624237,0.0879589468240737,1.0,1.0,0.0,27.23675346374512,60.0,11997.4599609375,0.0,29.34305000305176,1.0,283.9811706542969,286.1003723144531,298.40216064453125,300.956298828125,293.1499938964844,293.1499938964844,283.1499938964844,6455.37255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794775605201721,1.0,0.0,0.0,1.6923283338546753,1.6923333406448364,1.91100966162594e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.86669921875,0.0,148.36077880859375,1895.4371337890625,0.0,240.9816131591797,0.4262154698371887,1.0,0.0,3.0,1.0,0.0
