time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.5104755163192749,0.050000000745058,0.0461775846779346,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.5104755163192749,0.050000000745058,0.0486272200942039,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.5104755163192749,0.050000000745058,0.0359158962965011,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.5104755163192749,0.050000000745058,0.0486272200942039,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.5104755163192749,0.050000000745058,0.2306665927171707,285.41241455078125,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1689453125,1.0,0.1693327277898788,0.9999258518218994,0.9999258518218994,0.9803404808044434,1.0,-0.4920330345630646,0.2058742046356201,0.2861588299274444,0.0881561189889907,1.0,1.0,0.0,33.62101364135742,60.0,11808.3466796875,0.0,34.90789031982422,1.0,283.2727966308594,284.69537353515625,297.3468933105469,299.79461669921875,293.1499938964844,293.1499938964844,283.1499938964844,10019.2197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723099768161773,1.0,0.0,0.0,2.1083414554595947,2.108349084854126,2.966027921047498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.99560546875,0.0,286.8721923828125,1895.4371337890625,0.0,428.875,0.5272181034088135,1.0,0.0,3.0,1.0,0.0
17647680,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.5104755163192749,0.050000000745058,0.0461775846779346,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.5104755163192749,0.050000000745058,0.0486272200942039,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.5104755163192749,0.050000000745058,0.0359158962965011,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.5104755163192749,0.050000000745058,0.0486272200942039,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.5104755163192749,0.050000000745058,0.2306665927171707,285.41241455078125,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1689453125,1.0,0.1693327277898788,0.9999258518218994,0.9999258518218994,0.9803404808044434,1.0,-0.4920330345630646,0.2058742046356201,0.2861588299274444,0.0881561189889907,1.0,1.0,0.0,33.62101364135742,60.0,11808.3466796875,0.0,34.90789031982422,1.0,283.2727966308594,284.69537353515625,297.3468933105469,299.79461669921875,293.1499938964844,293.1499938964844,283.1499938964844,10019.2197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723099768161773,1.0,0.0,0.0,2.1083414554595947,2.108349084854126,2.966027921047498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.99560546875,0.0,286.8721923828125,1895.4371337890625,0.0,428.875,0.5272181034088135,1.0,0.0,3.0,1.0,0.0
17647740,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4961700737476349,0.050000000745058,0.0463814213871955,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4961700737476349,0.050000000745058,0.0488418713212013,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4961700737476349,0.050000000745058,0.0360744409263134,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4961700737476349,0.050000000745058,0.0488418713212013,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4961700737476349,0.050000000745058,0.2316848039627075,284.8468322753906,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.9812927246094,284.7997131347656,1.0,0.1794993132352829,0.9998763799667358,0.9998763799667358,1.0,1.0,-0.494205117225647,0.2064804285764694,0.2877247035503387,0.0883001461625099,0.7576748728752136,0.7576748728752136,0.0,39.07289123535156,60.0,11507.716796875,0.0,39.7046127319336,1.0,283.162841796875,284.383056640625,296.6671142578125,298.75390625,293.1499938964844,293.1499938964844,283.1499938964844,19713.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039031267166137,1.0,0.0,0.0,2.260171890258789,2.2601821422576904,3.408602253784921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.14990234375,0.0,391.4085083007813,1895.4371337890625,0.0,282.5867919921875,0.5686593055725098,1.0,0.0,3.0,1.0,0.0
17647800,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4961700737476349,0.050000000745058,0.0463814213871955,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4961700737476349,0.050000000745058,0.0488418713212013,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4961700737476349,0.050000000745058,0.0360744409263134,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4961700737476349,0.050000000745058,0.0488418713212013,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4961700737476349,0.050000000745058,0.2316848039627075,284.8468322753906,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.9812927246094,284.7997131347656,1.0,0.1794993132352829,0.9998763799667358,0.9998763799667358,1.0,1.0,-0.494205117225647,0.2064804285764694,0.2877247035503387,0.0883001461625099,0.7576748728752136,0.7576748728752136,0.0,39.07289123535156,60.0,11507.716796875,0.0,39.7046127319336,1.0,283.162841796875,284.383056640625,296.6671142578125,298.75390625,293.1499938964844,293.1499938964844,283.1499938964844,19713.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039031267166137,1.0,0.0,0.0,2.260171890258789,2.2601821422576904,3.408602253784921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.14990234375,0.0,391.4085083007813,1895.4371337890625,0.0,282.5867919921875,0.5686593055725098,1.0,0.0,3.0,1.0,0.0
17647860,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.4864095449447632,0.050000000745058,0.0465502552688121,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.4864095449447632,0.050000000745058,0.0490196608006954,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.4864095449447632,0.050000000745058,0.0362057536840438,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.4864095449447632,0.050000000745058,0.0490196608006954,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.4864095449447632,0.050000000745058,0.2325281649827957,284.8209228515625,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8504638671875,1.0,0.1874683201313018,0.9999258518218994,0.9999258518218994,0.9962924718856812,1.0,-0.4960042238235473,0.2072871923446655,0.2887170314788818,0.0886905044317245,0.6452935934066772,0.6452935934066772,0.0,43.58824920654297,48.0,11172.3583984375,0.0,43.70852279663086,1.0,283.15155029296875,284.5339050292969,296.5713806152344,298.4432678222656,293.1499938964844,293.1499938964844,283.1499938964844,27957.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148074448108673,1.0,0.0,0.0,1.901906967163086,1.901916742324829,2.413636934761598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.95849609375,0.0,287.8002014160156,1895.4371337890625,0.0,139.84120178222656,0.5095510482788086,1.0,0.0,3.0,1.0,0.0
17647920,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.4864095449447632,0.050000000745058,0.0465502552688121,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.4864095449447632,0.050000000745058,0.0490196608006954,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.4864095449447632,0.050000000745058,0.0362057536840438,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.4864095449447632,0.050000000745058,0.0490196608006954,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.4864095449447632,0.050000000745058,0.2325281649827957,284.8209228515625,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8504638671875,1.0,0.1874683201313018,0.9999258518218994,0.9999258518218994,0.9962924718856812,1.0,-0.4960042238235473,0.2072871923446655,0.2887170314788818,0.0886905044317245,0.6452935934066772,0.6452935934066772,0.0,43.58824920654297,48.0,11172.3583984375,0.0,43.70852279663086,1.0,283.15155029296875,284.5339050292969,296.5713806152344,298.4432678222656,293.1499938964844,293.1499938964844,283.1499938964844,27957.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148074448108673,1.0,0.0,0.0,1.901906967163086,1.901916742324829,2.413636934761598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.95849609375,0.0,287.8002014160156,1895.4371337890625,0.0,139.84120178222656,0.5095510482788086,1.0,0.0,3.0,1.0,0.0
17647980,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841207563877105,0.050000000745058,0.0465923026204109,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841207563877105,0.050000000745058,0.0490639396011829,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841207563877105,0.050000000745058,0.036238458007574,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841207563877105,0.050000000745058,0.0490639396011829,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841207563877105,0.050000000745058,0.232738196849823,284.9350891113281,284.95001220703125,296.8466796875,294.01153564453125,296.83917236328125,296.8402404785156,284.9507751464844,1.0,0.1889096349477768,0.9999752640724182,0.9999752640724182,0.9925850033760072,1.0,-0.4964525699615478,0.2075557261705398,0.2888968586921692,0.0887841954827308,0.6761929988861084,0.6761929988861084,0.0,44.71208572387695,36.0,11349.27734375,0.0,44.7094955444336,1.0,283.1502380371094,284.6456298828125,296.9171447753906,298.7003479003906,293.1499938964844,293.1499938964844,283.1499938964844,22344.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906413078308105,1.0,0.0,0.0,1.81135368347168,1.811362028121948,2.189272976238499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.28466796875,0.0,237.4232635498047,1895.4371337890625,0.0,80.49702453613281,0.4803471565246582,1.0,0.0,3.0,1.0,0.0
17648040,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841207563877105,0.050000000745058,0.0465923026204109,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841207563877105,0.050000000745058,0.0490639396011829,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841207563877105,0.050000000745058,0.036238458007574,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841207563877105,0.050000000745058,0.0490639396011829,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841207563877105,0.050000000745058,0.232738196849823,284.9350891113281,284.95001220703125,296.8466796875,294.01153564453125,296.83917236328125,296.8402404785156,284.9507751464844,1.0,0.1889096349477768,0.9999752640724182,0.9999752640724182,0.9925850033760072,1.0,-0.4964525699615478,0.2075557261705398,0.2888968586921692,0.0887841954827308,0.6761929988861084,0.6761929988861084,0.0,44.71208572387695,36.0,11349.27734375,0.0,44.7094955444336,1.0,283.1502380371094,284.6456298828125,296.9171447753906,298.7003479003906,293.1499938964844,293.1499938964844,283.1499938964844,22344.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906413078308105,1.0,0.0,0.0,1.81135368347168,1.811362028121948,2.189272976238499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.28466796875,0.0,237.4232635498047,1895.4371337890625,0.0,80.49702453613281,0.4803471565246582,1.0,0.0,3.0,1.0,0.0
17648100,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.4853324294090271,0.050000000745058,0.0465699732303619,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.4853324294090271,0.050000000745058,0.049040425568819,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.4853324294090271,0.050000000745058,0.0362210907042026,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.4853324294090271,0.050000000745058,0.049040425568819,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.4853324294090271,0.050000000745058,0.232626661658287,284.9578857421875,284.95001220703125,296.875,294.0267333984375,296.8468933105469,296.8315734863281,284.9633178710937,1.0,0.1877202540636062,1.0,1.0,0.9907312393188475,1.0,-0.496214747428894,0.2075041830539703,0.2887105643749237,0.0887213125824928,0.6907708048820496,0.6907708048820496,0.0,44.11423873901367,36.0,11376.9423828125,0.0,44.17686080932617,1.0,283.15008544921875,284.6543273925781,297.0099792480469,298.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,20286.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933730185031891,1.0,0.0,0.0,1.8079560995101929,1.8079639673233032,2.181067628725941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.283203125,0.0,228.7763061523437,1895.4371337890625,0.0,96.88746643066406,0.4774948358535766,1.0,0.0,3.0,1.0,0.0
17648160,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.487864226102829,0.050000000745058,0.0465238764882087,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.487864226102829,0.050000000745058,0.0489918813109397,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.487864226102829,0.050000000745058,0.0361852347850799,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.487864226102829,0.050000000745058,0.0489918813109397,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.487864226102829,0.050000000745058,0.2323963940143585,284.9643249511719,284.95001220703125,296.9033203125,294.0419006347656,296.85943603515625,296.832275390625,284.9645690917969,1.0,0.1854233145713806,1.0,1.0,0.9888437390327454,1.0,-0.4957236349582672,0.2073519825935363,0.2883716821670532,0.0885966494679451,0.6990261673927307,0.6990261673927307,0.0,42.88050842285156,25.0,11389.412109375,0.0,43.07923126220703,1.0,283.1500549316406,284.65093994140625,297.0489501953125,298.9280090332031,293.1499938964844,293.1499938964844,283.1499938964844,19407.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955057919025421,1.0,0.0,0.0,1.815146803855896,1.8151546716690063,2.198451625190501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.7490234375,0.0,227.64334106445312,1895.4371337890625,0.0,106.83236694335938,0.4740018844604492,1.0,0.0,3.0,1.0,0.0
17648220,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.4961685240268707,0.050000000745058,0.0463814474642276,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.4961685240268707,0.050000000745058,0.0488418973982334,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.4961685240268707,0.050000000745058,0.0360744595527648,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.4961685240268707,0.050000000745058,0.0488418973982334,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.4961685240268707,0.050000000745058,0.2316849380731582,284.96484375,284.95001220703125,296.9599914550781,294.0721435546875,296.8846740722656,296.8349304199219,284.9641418457031,1.0,0.1783743500709533,1.0,1.0,0.9850687384605408,1.0,-0.4942058622837066,0.206838458776474,0.2873674035072326,0.0882077664136886,0.7092602252960205,0.7092602252960205,0.0,39.0690803527832,25.0,11332.8896484375,0.0,39.701507568359375,1.0,283.1499938964844,284.6499938964844,297.08056640625,298.97222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18183.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975200116634369,1.0,0.0,0.0,1.807410836219788,1.8074183464050293,2.179752414122049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.81396484375,0.0,220.8201446533203,1895.4371337890625,0.0,112.04000091552734,0.4722435772418976,1.0,0.0,3.0,1.0,0.0
17648280,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.4961685240268707,0.050000000745058,0.0463814474642276,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.4961685240268707,0.050000000745058,0.0488418973982334,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.4961685240268707,0.050000000745058,0.0360744595527648,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.4961685240268707,0.050000000745058,0.0488418973982334,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.4961685240268707,0.050000000745058,0.2316849380731582,284.96484375,284.95001220703125,296.9599914550781,294.0721435546875,296.8846740722656,296.8349304199219,284.9641418457031,1.0,0.1783743500709533,1.0,1.0,0.9850687384605408,1.0,-0.4942058622837066,0.206838458776474,0.2873674035072326,0.0882077664136886,0.7092602252960205,0.7092602252960205,0.0,39.0690803527832,25.0,11332.8896484375,0.0,39.701507568359375,1.0,283.1499938964844,284.6499938964844,297.08056640625,298.97222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18183.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975200116634369,1.0,0.0,0.0,1.807410836219788,1.8074183464050293,2.179752414122049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.81396484375,0.0,220.8201446533203,1895.4371337890625,0.0,112.04000091552734,0.4722435772418976,1.0,0.0,3.0,1.0,0.0
17648340,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.503508448600769,0.050000000745058,0.0462702140212059,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.503508448600769,0.050000000745058,0.0487247630953788,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.503508448600769,0.050000000745058,0.0359879434108734,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.503508448600769,0.050000000745058,0.0487247630953788,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.503508448600769,0.050000000745058,0.231129303574562,284.95831298828125,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.83642578125,284.95635986328125,1.0,0.1730401962995529,1.0,1.0,0.981293797492981,1.0,-0.4930205941200256,0.2064775377511978,0.286543071269989,0.0878631174564361,0.712797224521637,0.712797224521637,0.0,36.091644287109375,25.0,11298.498046875,0.0,37.07687759399414,1.0,283.1499938964844,284.63885498046875,297.1029052734375,298.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,17903.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297619491815567,1.0,0.0,0.0,1.8150207996368408,1.8150283098220823,2.198146376031218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.48583984375,0.0,222.009017944336,1895.4371337890625,0.0,112.21527099609376,0.4731580913066864,1.0,0.0,3.0,1.0,0.0
17648400,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.503508448600769,0.050000000745058,0.0462702140212059,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.503508448600769,0.050000000745058,0.0487247630953788,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.503508448600769,0.050000000745058,0.0359879434108734,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.503508448600769,0.050000000745058,0.0487247630953788,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.503508448600769,0.050000000745058,0.231129303574562,284.95831298828125,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.83642578125,284.95635986328125,1.0,0.1730401962995529,1.0,1.0,0.981293797492981,1.0,-0.4930205941200256,0.2064775377511978,0.286543071269989,0.0878631174564361,0.712797224521637,0.712797224521637,0.0,36.091644287109375,25.0,11298.498046875,0.0,37.07687759399414,1.0,283.1499938964844,284.63885498046875,297.1029052734375,298.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,17903.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297619491815567,1.0,0.0,0.0,1.8150207996368408,1.8150283098220823,2.198146376031218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.48583984375,0.0,222.009017944336,1895.4371337890625,0.0,112.21527099609376,0.4731580913066864,1.0,0.0,3.0,1.0,0.0
17648460,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5097567439079285,0.050000000745058,0.0461865998804569,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5097567439079285,0.050000000745058,0.0486367121338844,296.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5097567439079285,0.050000000745058,0.0359229110181331,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5097567439079285,0.050000000745058,0.0486367121338844,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5097567439079285,0.050000000745058,0.2307116240262985,284.95263671875,284.95001220703125,297.0733337402344,294.1324462890625,296.93292236328125,296.8360900878906,284.9517517089844,1.0,0.1687947362661361,1.0,1.0,0.9774698615074158,1.0,-0.492129772901535,0.2062506377696991,0.2858791351318359,0.0875632613897323,0.7122818231582642,0.7122818231582642,0.0,33.85262680053711,25.0,11271.41015625,0.0,35.11127853393555,1.0,283.1499938964844,284.63348388671875,297.1283569335937,299.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,17961.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966616749763489,1.0,0.0,0.0,1.816432237625122,1.816439747810364,2.2015665024355258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.57177734375,0.0,222.639404296875,1895.4371337890625,0.0,110.28327941894533,0.4735587537288666,1.0,0.0,3.0,1.0,0.0
17648520,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5097567439079285,0.050000000745058,0.0461865998804569,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5097567439079285,0.050000000745058,0.0486367121338844,296.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5097567439079285,0.050000000745058,0.0359229110181331,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5097567439079285,0.050000000745058,0.0486367121338844,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5097567439079285,0.050000000745058,0.2307116240262985,284.95263671875,284.95001220703125,297.0733337402344,294.1324462890625,296.93292236328125,296.8360900878906,284.9517517089844,1.0,0.1687947362661361,1.0,1.0,0.9774698615074158,1.0,-0.492129772901535,0.2062506377696991,0.2858791351318359,0.0875632613897323,0.7122818231582642,0.7122818231582642,0.0,33.85262680053711,25.0,11271.41015625,0.0,35.11127853393555,1.0,283.1499938964844,284.63348388671875,297.1283569335937,299.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,17961.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966616749763489,1.0,0.0,0.0,1.816432237625122,1.816439747810364,2.2015665024355258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.57177734375,0.0,222.639404296875,1895.4371337890625,0.0,110.28327941894533,0.4735587537288666,1.0,0.0,3.0,1.0,0.0
17648580,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5126721262931824,0.050000000745058,0.0461507551372051,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5126721262931824,0.050000000745058,0.0485989674925804,296.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5126721262931824,0.050000000745058,0.0358950309455394,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5126721262931824,0.050000000745058,0.0485989674925804,296.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5126721262931824,0.050000000745058,0.2305325865745544,284.95123291015625,284.95001220703125,297.1028137207031,294.1480407714844,296.9455871582031,296.83648681640625,284.95074462890625,1.0,0.1669383943080902,1.0,1.0,0.975481390953064,1.0,-0.49174764752388,0.2061703950166702,0.2855772376060486,0.0874179527163505,0.7119496464729309,0.7119496464729309,0.0,32.89246368408203,25.0,11261.2666015625,0.0,34.27049255371094,1.0,283.1499938964844,284.6322021484375,297.1442565917969,299.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17989.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962740361690521,1.0,0.0,0.0,1.8161948919296265,1.816202402114868,2.2009911049281086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.9990234375,0.0,222.6739044189453,1895.4371337890625,0.0,109.28575897216795,0.4735694527626037,1.0,0.0,3.0,1.0,0.0
17648640,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5152078866958618,0.050000000745058,0.0461210682988166,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5152078866958618,0.050000000745058,0.0485677048563957,296.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5152078866958618,0.050000000745058,0.0358719415962696,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5152078866958618,0.050000000745058,0.0485677048563957,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5152078866958618,0.050000000745058,0.2303842902183532,284.95050048828125,284.95001220703125,297.1300048828125,294.1624450683594,296.9575500488281,296.8373107910156,284.95025634765625,1.0,0.1653833091259002,1.0,1.0,0.9736458659172058,1.0,-0.491431325674057,0.2061136960983276,0.2853176295757293,0.0872880145907402,0.7117319107055664,0.7117319107055664,0.0,32.09701919555664,25.0,11253.53125,0.0,33.57492446899414,1.0,283.1499938964844,284.6313781738281,297.1596984863281,299.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18005.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960706949234009,1.0,0.0,0.0,1.8158655166625977,1.81587302684784,2.2001928812187546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.5634765625,0.0,222.63638305664065,1895.4371337890625,0.0,108.69998931884766,0.4735358655452728,1.0,0.0,3.0,1.0,0.0
17648700,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5176015496253967,0.050000000745058,0.0460942275822162,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5176015496253967,0.050000000745058,0.0485394410789012,296.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5176015496253967,0.050000000745058,0.0358510687947273,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5176015496253967,0.050000000745058,0.0485394410789012,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5176015496253967,0.050000000745058,0.2302502244710922,284.9501953125,284.95001220703125,297.1583251953125,294.17742919921875,296.97039794921875,296.8388061523437,284.9501037597656,1.0,0.1639632284641266,1.0,1.0,0.9717339277267456,1.0,-0.4911454319953918,0.2060748785734176,0.2850705683231354,0.0871586948633194,0.7116287350654602,0.7116287350654602,0.0,31.377655029296875,25.0,11247.3544921875,0.0,32.946651458740234,1.0,283.1499938964844,284.6307983398437,297.1757202148437,299.0594787597656,293.1499938964844,293.1499938964844,283.1499938964844,18010.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959797382354736,1.0,0.0,0.0,1.8155436515808103,1.815551161766052,2.199412847403437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.9931640625,0.0,222.5624847412109,1895.4371337890625,0.0,108.42324829101562,0.473482072353363,1.0,0.0,3.0,1.0,0.0
17648760,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198432207107544,0.050000000745058,0.0460700690746307,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198432207107544,0.050000000745058,0.048514001071453,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198432207107544,0.050000000745058,0.0358322747051715,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198432207107544,0.050000000745058,0.048514001071453,296.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198432207107544,0.050000000745058,0.2301295399665832,284.9501037597656,284.95001220703125,297.1866760253906,294.1923828125,296.98345947265625,296.8406677246094,284.9501037597656,1.0,0.1626727133989334,1.0,1.0,0.9698265194892884,1.0,-0.4908878207206726,0.2060493975877761,0.2848384082317352,0.0870331302285194,0.7116109132766724,0.7116109132766724,0.0,30.729921340942383,25.0,11242.3466796875,0.0,32.38154602050781,1.0,283.1499938964844,284.6302795410156,297.1913452148437,299.074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18010.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959247529506683,1.0,0.0,0.0,1.815330147743225,1.8153376579284668,2.198895714400351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.92138671875,0.0,222.4984588623047,1895.4371337890625,0.0,108.25160217285156,0.4734384417533874,1.0,0.0,3.0,1.0,0.0
17648820,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238121151924133,0.050000000745058,0.0460294261574745,296.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238121151924133,0.050000000745058,0.0484712049365043,296.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238121151924133,0.050000000745058,0.0358006656169891,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238121151924133,0.050000000745058,0.0484712049365043,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238121151924133,0.050000000745058,0.229926511645317,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0101928710937,296.8454284667969,284.9503173828125,1.0,0.1604750752449035,1.0,1.0,0.966011643409729,1.0,-0.4904547035694122,0.2060376107692718,0.2844170928001404,0.086792841553688,0.71182781457901,0.71182781457901,0.0,29.63966941833496,25.0,11235.7998046875,0.0,31.43171501159668,1.0,283.1499938964844,284.6293029785156,297.2217102050781,299.1051940917969,293.1499938964844,293.1499938964844,283.1499938964844,17997.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958353459835052,1.0,0.0,0.0,1.8155007362365725,1.815508246421814,2.199308966055469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.22412109375,0.0,222.50048828125,1895.4371337890625,0.0,107.96525573730467,0.4734501540660858,1.0,0.0,3.0,1.0,0.0
17648880,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238121151924133,0.050000000745058,0.0460294261574745,296.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238121151924133,0.050000000745058,0.0484712049365043,296.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238121151924133,0.050000000745058,0.0358006656169891,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238121151924133,0.050000000745058,0.0484712049365043,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238121151924133,0.050000000745058,0.229926511645317,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0101928710937,296.8454284667969,284.9503173828125,1.0,0.1604750752449035,1.0,1.0,0.966011643409729,1.0,-0.4904547035694122,0.2060376107692718,0.2844170928001404,0.086792841553688,0.71182781457901,0.71182781457901,0.0,29.63966941833496,25.0,11235.7998046875,0.0,31.43171501159668,1.0,283.1499938964844,284.6293029785156,297.2217102050781,299.1051940917969,293.1499938964844,293.1499938964844,283.1499938964844,17997.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958353459835052,1.0,0.0,0.0,1.8155007362365725,1.815508246421814,2.199308966055469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.22412109375,0.0,222.50048828125,1895.4371337890625,0.0,107.96525573730467,0.4734501540660858,1.0,0.0,3.0,1.0,0.0
17648940,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271736979484558,0.050000000745058,0.0459969490766525,296.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271736979484558,0.050000000745058,0.0484370030462741,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271736979484558,0.050000000745058,0.0357754044234752,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271736979484558,0.050000000745058,0.0484370030462741,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271736979484558,0.050000000745058,0.2297642827033996,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.03759765625,296.8512878417969,284.9505920410156,1.0,0.1586933881044387,1.0,1.0,0.9621968269348145,1.0,-0.4901086091995239,0.2060669958591461,0.2840416133403778,0.0865661799907684,0.7122887969017029,0.7122887969017029,0.0,28.7676944732666,25.0,11232.880859375,0.0,30.673259735107425,1.0,283.1499938964844,284.62811279296875,297.2515563964844,299.1351013183594,293.1499938964844,293.1499938964844,283.1499938964844,17977.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957483232021332,1.0,0.0,0.0,1.8165303468704224,1.816537857055664,2.201804250034911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.04248046875,0.0,222.7301483154297,1895.4371337890625,0.0,107.67789459228516,0.4736270904541015,1.0,0.0,3.0,1.0,0.0
17649000,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271736979484558,0.050000000745058,0.0459969490766525,296.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271736979484558,0.050000000745058,0.0484370030462741,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271736979484558,0.050000000745058,0.0357754044234752,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271736979484558,0.050000000745058,0.0484370030462741,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271736979484558,0.050000000745058,0.2297642827033996,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.03759765625,296.8512878417969,284.9505920410156,1.0,0.1586933881044387,1.0,1.0,0.9621968269348145,1.0,-0.4901086091995239,0.2060669958591461,0.2840416133403778,0.0865661799907684,0.7122887969017029,0.7122887969017029,0.0,28.7676944732666,25.0,11232.880859375,0.0,30.673259735107425,1.0,283.1499938964844,284.62811279296875,297.2515563964844,299.1351013183594,293.1499938964844,293.1499938964844,283.1499938964844,17977.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957483232021332,1.0,0.0,0.0,1.8165303468704224,1.816537857055664,2.201804250034911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.04248046875,0.0,222.7301483154297,1895.4371337890625,0.0,107.67789459228516,0.4736270904541015,1.0,0.0,3.0,1.0,0.0
17649060,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300078392028809,0.050000000745058,0.0459708236157894,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300078392028809,0.050000000745058,0.04840949177742,296.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300078392028809,0.050000000745058,0.0357550866901874,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300078392028809,0.050000000745058,0.04840949177742,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300078392028809,0.050000000745058,0.2296337783336639,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.06549072265625,296.8578796386719,284.9508056640625,1.0,0.1572427004575729,1.0,1.0,0.9583907127380372,1.0,-0.4898301959037781,0.2061275988817215,0.2837026119232178,0.086352914571762,0.7128971219062805,0.7128971219062805,0.0,28.06561279296875,25.0,11232.6865234375,0.0,30.06336784362793,1.0,283.1499938964844,284.62664794921875,297.28131103515625,299.1650390625,293.1499938964844,293.1499938964844,283.1499938964844,17958.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295672595500946,1.0,0.0,0.0,1.81832242012024,1.8183300495147705,2.206150782058103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.9794921875,0.0,223.1865997314453,1895.4371337890625,0.0,107.42098236083984,0.4739645719528198,1.0,0.0,3.0,1.0,0.0
17649120,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300078392028809,0.050000000745058,0.0459708236157894,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300078392028809,0.050000000745058,0.04840949177742,296.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300078392028809,0.050000000745058,0.0357550866901874,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300078392028809,0.050000000745058,0.04840949177742,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300078392028809,0.050000000745058,0.2296337783336639,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.06549072265625,296.8578796386719,284.9508056640625,1.0,0.1572427004575729,1.0,1.0,0.9583907127380372,1.0,-0.4898301959037781,0.2061275988817215,0.2837026119232178,0.086352914571762,0.7128971219062805,0.7128971219062805,0.0,28.06561279296875,25.0,11232.6865234375,0.0,30.06336784362793,1.0,283.1499938964844,284.62664794921875,297.28131103515625,299.1650390625,293.1499938964844,293.1499938964844,283.1499938964844,17958.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295672595500946,1.0,0.0,0.0,1.81832242012024,1.8183300495147705,2.206150782058103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.9794921875,0.0,223.1865997314453,1895.4371337890625,0.0,107.42098236083984,0.4739645719528198,1.0,0.0,3.0,1.0,0.0
17649180,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0459498241543769,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0483873784542083,296.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0357387512922287,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0483873784542083,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.2295288890600204,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0937194824219,296.86505126953125,284.9509582519531,1.0,0.1560645252466201,1.0,1.0,0.9545845985412598,1.0,-0.4896064102649688,0.2062123864889145,0.2833940386772156,0.0861544013023376,0.7135958075523376,0.7135958075523376,0.0,27.500619888305664,25.0,11234.6328125,0.0,29.57308387756348,1.0,283.1499938964844,284.6249694824219,297.3109741210937,299.195068359375,293.1499938964844,293.1499938964844,283.1499938964844,17942.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956116795539856,1.0,0.0,0.0,1.820728182792664,1.8207356929779053,2.2119922959973337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.7763671875,0.0,223.8373107910156,1895.4371337890625,0.0,107.20956420898438,0.4744376838207245,1.0,0.0,3.0,1.0,0.0
17649240,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0459498241543769,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0483873784542083,296.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0357387512922287,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0483873784542083,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.2295288890600204,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0937194824219,296.86505126953125,284.9509582519531,1.0,0.1560645252466201,1.0,1.0,0.9545845985412598,1.0,-0.4896064102649688,0.2062123864889145,0.2833940386772156,0.0861544013023376,0.7135958075523376,0.7135958075523376,0.0,27.500619888305664,25.0,11234.6328125,0.0,29.57308387756348,1.0,283.1499938964844,284.6249694824219,297.3109741210937,299.195068359375,293.1499938964844,293.1499938964844,283.1499938964844,17942.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956116795539856,1.0,0.0,0.0,1.820728182792664,1.8207356929779053,2.2119922959973337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.7763671875,0.0,223.8373107910156,1895.4371337890625,0.0,107.20956420898438,0.4744376838207245,1.0,0.0,3.0,1.0,0.0
17649300,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333988666534424,0.050000000745058,0.0459409467875957,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333988666534424,0.050000000745058,0.0483780317008495,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333988666534424,0.050000000745058,0.0357318483293056,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333988666534424,0.050000000745058,0.0483780317008495,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333988666534424,0.050000000745058,0.2294845432043075,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.1079406738281,296.8688049316406,284.9510192871094,1.0,0.1555631160736084,1.0,1.0,0.9526814818382264,1.0,-0.4895118474960327,0.2062619775533676,0.2832498550415039,0.0860612913966178,0.7139701247215271,0.7139701247215271,0.0,27.261585235595703,25.0,11236.279296875,0.0,29.365798950195312,1.0,283.1499938964844,284.62408447265625,297.3257751464844,299.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,17936.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955857515335083,1.0,0.0,0.0,1.8221197128295896,1.822127342224121,2.215374763636646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.443359375,0.0,224.2240600585937,1895.4371337890625,0.0,107.11834716796876,0.4747167527675628,1.0,0.0,3.0,1.0,0.0
17649360,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343361496925354,0.050000000745058,0.045932937413454,296.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343361496925354,0.050000000745058,0.0483695976436138,296.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343361496925354,0.050000000745058,0.0357256196439266,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343361496925354,0.050000000745058,0.0483695976436138,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343361496925354,0.050000000745058,0.229444533586502,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1222229003906,296.87261962890625,284.9510803222656,1.0,0.1551088541746139,1.0,1.0,0.9507813453674316,1.0,-0.4894264936447143,0.206315204501152,0.2831112742424011,0.0859720781445503,0.7143571972846985,0.7143571972846985,0.0,27.045759201049805,25.0,11238.2822265625,0.0,29.17871284484864,1.0,283.1499938964844,284.6231384277344,297.3405456542969,299.22515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17930.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955622375011444,1.0,0.0,0.0,1.823609471321106,1.823616981506348,2.218998815806117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.251953125,0.0,224.6431427001953,1895.4371337890625,0.0,107.03497314453124,0.4750180542469024,1.0,0.0,3.0,1.0,0.0
17649420,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359776616096497,0.050000000745058,0.04591915756464,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359776616096497,0.050000000745058,0.048355083912611,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359776616096497,0.050000000745058,0.0357148982584476,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359776616096497,0.050000000745058,0.048355083912611,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359776616096497,0.050000000745058,0.2293756902217865,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15093994140625,296.8804931640625,284.951171875,1.0,0.1543229967355728,1.0,1.0,0.9469809532165528,1.0,-0.4892795979976654,0.2064301669597625,0.2828494310379028,0.0858068913221359,0.7151649594306946,0.7151649594306946,0.0,26.67402648925781,25.0,11243.220703125,0.0,28.856645584106445,1.0,283.1499938964844,284.6211853027344,297.3700256347656,299.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17920.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955210506916046,1.0,0.0,0.0,1.826839685440064,1.8268473148345947,2.226866939736283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.2431640625,0.0,225.5643768310547,1895.4371337890625,0.0,106.887451171875,0.4756774306297302,1.0,0.0,3.0,1.0,0.0
