time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359776616096497,0.050000000745058,0.04591915756464,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359776616096497,0.050000000745058,0.048355083912611,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359776616096497,0.050000000745058,0.0357148982584476,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359776616096497,0.050000000745058,0.048355083912611,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359776616096497,0.050000000745058,0.2293756902217865,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15093994140625,296.8804931640625,284.951171875,1.0,0.1543229967355728,1.0,1.0,0.9469809532165528,1.0,-0.4892795979976654,0.2064301669597625,0.2828494310379028,0.0858068913221359,0.7151649594306946,0.7151649594306946,0.0,26.67402648925781,25.0,11243.220703125,0.0,28.856645584106445,1.0,283.1499938964844,284.6211853027344,297.3700256347656,299.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17920.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955210506916046,1.0,0.0,0.0,1.826839685440064,1.8268473148345947,2.226866939736283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.2431640625,0.0,225.5643768310547,1895.4371337890625,0.0,106.887451171875,0.4756774306297302,1.0,0.0,3.0,1.0,0.0
17649540,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373376607894897,0.050000000745058,0.0459079667925834,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373376607894897,0.050000000745058,0.0483433008193969,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373376607894897,0.050000000745058,0.0357061959803104,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373376607894897,0.050000000745058,0.0483433008193969,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373376607894897,0.050000000745058,0.2293197959661483,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885498046875,284.95123291015625,1.0,0.1536808013916015,1.0,1.0,0.9431805610656738,1.0,-0.4891603589057922,0.2065536975860595,0.2826066613197326,0.0856609567999839,0.7160137295722961,0.7160137295722961,0.0,26.37179183959961,25.0,11249.2568359375,0.0,28.59494972229004,1.0,283.1499938964844,284.6191711425781,297.3994140625,299.28533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17913.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954862117767334,1.0,0.0,0.0,1.830361604690552,1.830369234085083,2.2354615225594898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.67529296875,0.0,226.58270263671875,1895.4371337890625,0.0,106.76123046875,0.47640261054039,1.0,0.0,3.0,1.0,0.0
17649600,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373376607894897,0.050000000745058,0.0459079667925834,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373376607894897,0.050000000745058,0.0483433008193969,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373376607894897,0.050000000745058,0.0357061959803104,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373376607894897,0.050000000745058,0.0483433008193969,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373376607894897,0.050000000745058,0.2293197959661483,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885498046875,284.95123291015625,1.0,0.1536808013916015,1.0,1.0,0.9431805610656738,1.0,-0.4891603589057922,0.2065536975860595,0.2826066613197326,0.0856609567999839,0.7160137295722961,0.7160137295722961,0.0,26.37179183959961,25.0,11249.2568359375,0.0,28.59494972229004,1.0,283.1499938964844,284.6191711425781,297.3994140625,299.28533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17913.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954862117767334,1.0,0.0,0.0,1.830361604690552,1.830369234085083,2.2354615225594898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.67529296875,0.0,226.58270263671875,1895.4371337890625,0.0,106.76123046875,0.47640261054039,1.0,0.0,3.0,1.0,0.0
17649660,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384634733200073,0.050000000745058,0.0458988547325134,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384634733200073,0.050000000745058,0.0483337044715881,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384634733200073,0.050000000745058,0.0356991104781627,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384634733200073,0.050000000745058,0.0483337044715881,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384634733200073,0.050000000745058,0.2292742878198623,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087707519531,296.8967590332031,284.9512939453125,1.0,0.1531549245119094,1.0,1.0,0.9393827319145204,1.0,-0.4890632331371307,0.2066829055547714,0.2823803424835205,0.0855345353484153,0.7168979048728943,0.7168979048728943,0.0,26.125328063964844,25.0,11256.19140625,0.0,28.381654739379883,1.0,283.1499938964844,284.6170654296875,297.4287109375,299.3153991699219,293.1499938964844,293.1499938964844,283.1499938964844,17906.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29545658826828,1.0,0.0,0.0,1.8341213464736936,1.834128975868225,2.244654666583301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.470703125,0.0,227.680892944336,1895.4371337890625,0.0,106.65277862548828,0.4771812260150909,1.0,0.0,3.0,1.0,0.0
17649720,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384634733200073,0.050000000745058,0.0458988547325134,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384634733200073,0.050000000745058,0.0483337044715881,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384634733200073,0.050000000745058,0.0356991104781627,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384634733200073,0.050000000745058,0.0483337044715881,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384634733200073,0.050000000745058,0.2292742878198623,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087707519531,296.8967590332031,284.9512939453125,1.0,0.1531549245119094,1.0,1.0,0.9393827319145204,1.0,-0.4890632331371307,0.2066829055547714,0.2823803424835205,0.0855345353484153,0.7168979048728943,0.7168979048728943,0.0,26.125328063964844,25.0,11256.19140625,0.0,28.381654739379883,1.0,283.1499938964844,284.6170654296875,297.4287109375,299.3153991699219,293.1499938964844,293.1499938964844,283.1499938964844,17906.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29545658826828,1.0,0.0,0.0,1.8341213464736936,1.834128975868225,2.244654666583301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.470703125,0.0,227.680892944336,1895.4371337890625,0.0,106.65277862548828,0.4771812260150909,1.0,0.0,3.0,1.0,0.0
17649780,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390400290489197,0.050000000745058,0.0458942428231239,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390400290489197,0.050000000745058,0.0483288466930389,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390400290489197,0.050000000745058,0.035695519298315,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390400290489197,0.050000000745058,0.0483288466930389,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390400290489197,0.050000000745058,0.2292512357234954,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261962890625,296.9017639160156,284.9513244628906,1.0,0.1528874784708023,1.0,1.0,0.9371040463447572,1.0,-0.489014059305191,0.2067625373601913,0.2822515368461609,0.0854678526520729,0.7174440026283264,0.7174440026283264,0.0,26.000333786010746,25.0,11260.734375,0.0,28.27351951599121,1.0,283.1499938964844,284.61578369140625,297.4462280273437,299.3334350585937,293.1499938964844,293.1499938964844,283.1499938964844,17903.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954408824443817,1.0,0.0,0.0,1.836477518081665,1.8364851474761963,2.2504255525745973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.7021484375,0.0,228.37380981445312,1895.4371337890625,0.0,106.59490966796876,0.4776708483695984,1.0,0.0,3.0,1.0,0.0
17649840,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930673599243,0.050000000745058,0.0458914339542388,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930673599243,0.050000000745058,0.0483258888125419,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930673599243,0.050000000745058,0.0356933362782001,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930673599243,0.050000000745058,0.0483258888125419,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393930673599243,0.050000000745058,0.229237213730812,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.2378234863281,296.9051208496094,284.95135498046875,1.0,0.1527243256568908,1.0,1.0,0.9355849027633668,1.0,-0.4889841377735138,0.2068161815404892,0.2821679413318634,0.0854269042611122,0.7178133726119995,0.7178133726119995,0.0,25.924205780029297,25.0,11263.88671875,0.0,28.207672119140625,1.0,283.1499938964844,284.6148986816406,297.4578857421875,299.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,17901.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954311966896057,1.0,0.0,0.0,1.838080883026123,1.8380885124206543,2.254356559205917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.5732421875,0.0,228.84698486328125,1895.4371337890625,0.0,106.55912017822266,0.4780045449733734,1.0,0.0,3.0,1.0,0.0
17649900,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397942066192627,0.050000000745058,0.0458882562816143,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397942066192627,0.050000000745058,0.0483225435018539,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397942066192627,0.050000000745058,0.0356908664107322,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397942066192627,0.050000000745058,0.0483225435018539,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397942066192627,0.050000000745058,0.2292213439941406,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2524108886719,296.9093322753906,284.9513854980469,1.0,0.1525394320487976,1.0,1.0,0.9336860179901124,1.0,-0.4889502823352813,0.2068841159343719,0.282066136598587,0.0853795483708381,0.7182818055152893,0.7182818055152893,0.0,25.838029861450195,25.0,11267.984375,0.0,28.13314819335937,1.0,283.1499938964844,284.6138000488281,297.47247314453125,299.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17899.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954199612140655,1.0,0.0,0.0,1.8401265144348145,1.8401341438293457,2.259377396285345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.22607421875,0.0,229.45269775390625,1895.4371337890625,0.0,106.5173568725586,0.4784308969974518,1.0,0.0,3.0,1.0,0.0
17649960,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401592254638672,0.050000000745058,0.0458853803575038,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401592254638672,0.050000000745058,0.0483195148408412,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401592254638672,0.050000000745058,0.0356886312365531,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401592254638672,0.050000000745058,0.0483195148408412,296.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401592254638672,0.050000000745058,0.2292069792747497,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669982910156,296.9135437011719,284.9513854980469,1.0,0.152371659874916,1.0,1.0,0.9317895174026488,1.0,-0.4889196157455444,0.20695261657238,0.2819670140743255,0.0853364020586013,0.7187567949295044,0.7187567949295044,0.0,25.75993728637696,25.0,11272.2294921875,0.0,28.06562805175781,1.0,283.1499938964844,284.6127014160156,297.4870300292969,299.3754577636719,293.1499938964844,293.1499938964844,283.1499938964844,17896.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954095304012298,1.0,0.0,0.0,1.8422107696533203,1.842218518257141,2.264498561999062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.9384765625,0.0,230.07183837890625,1895.4371337890625,0.0,106.4785385131836,0.4788658916950226,1.0,0.0,3.0,1.0,0.0
17650020,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407916903495789,0.050000000745058,0.0458804294466972,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407916903495789,0.050000000745058,0.0483142994344234,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407916903495789,0.050000000745058,0.0356847792863845,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407916903495789,0.050000000745058,0.0483142994344234,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407916903495789,0.050000000745058,0.2291822433471679,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.92205810546875,284.9514465332031,1.0,0.1520818620920181,1.0,1.0,0.9279964566230774,1.0,-0.4888668358325958,0.2070913016796112,0.281775563955307,0.0852619856595993,0.7197255492210388,0.7197255492210388,0.0,25.625259399414062,25.0,11281.1328125,0.0,27.94921112060547,1.0,283.1499938964844,284.6104736328125,297.5160522460937,299.4054260253906,293.1499938964844,293.1499938964844,283.1499938964844,17892.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953907251358032,1.0,0.0,0.0,1.8464876413345337,1.8464953899383545,2.275025252629348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.53125,0.0,231.3482208251953,1895.4371337890625,0.0,106.40818786621094,0.4797599613666534,1.0,0.0,3.0,1.0,0.0
17650080,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407916903495789,0.050000000745058,0.0458804294466972,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407916903495789,0.050000000745058,0.0483142994344234,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407916903495789,0.050000000745058,0.0356847792863845,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407916903495789,0.050000000745058,0.0483142994344234,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407916903495789,0.050000000745058,0.2291822433471679,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.92205810546875,284.9514465332031,1.0,0.1520818620920181,1.0,1.0,0.9279964566230774,1.0,-0.4888668358325958,0.2070913016796112,0.281775563955307,0.0852619856595993,0.7197255492210388,0.7197255492210388,0.0,25.625259399414062,25.0,11281.1328125,0.0,27.94921112060547,1.0,283.1499938964844,284.6104736328125,297.5160522460937,299.4054260253906,293.1499938964844,293.1499938964844,283.1499938964844,17892.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953907251358032,1.0,0.0,0.0,1.8464876413345337,1.8464953899383545,2.275025252629348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.53125,0.0,231.3482208251953,1895.4371337890625,0.0,106.40818786621094,0.4797599613666534,1.0,0.0,3.0,1.0,0.0
17650140,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129329681396,0.050000000745058,0.0458763800561428,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129329681396,0.050000000745058,0.0483100339770317,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129329681396,0.050000000745058,0.035681627690792,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129329681396,0.050000000745058,0.0483100339770317,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129329681396,0.050000000745058,0.2291620075702667,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306335449219,284.95147705078125,1.0,0.1518437713384628,1.0,1.0,0.9242034554481506,1.0,-0.4888236820697784,0.2072323262691497,0.2815913558006286,0.0852015689015388,0.7207173705101013,0.7207173705101013,0.0,25.514816284179688,25.0,11290.5302734375,0.0,27.85377311706543,1.0,283.1499938964844,284.60821533203125,297.54498291015625,299.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,17889.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953746318817138,1.0,0.0,0.0,1.8508946895599363,1.850902438163757,2.2858978354634019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.32470703125,0.0,232.67105102539065,1895.4371337890625,0.0,106.34776306152344,0.4806829690933227,1.0,0.0,3.0,1.0,0.0
17650200,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129329681396,0.050000000745058,0.0458763800561428,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129329681396,0.050000000745058,0.0483100339770317,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129329681396,0.050000000745058,0.035681627690792,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129329681396,0.050000000745058,0.0483100339770317,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413129329681396,0.050000000745058,0.2291620075702667,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306335449219,284.95147705078125,1.0,0.1518437713384628,1.0,1.0,0.9242034554481506,1.0,-0.4888236820697784,0.2072323262691497,0.2815913558006286,0.0852015689015388,0.7207173705101013,0.7207173705101013,0.0,25.514816284179688,25.0,11290.5302734375,0.0,27.85377311706543,1.0,283.1499938964844,284.60821533203125,297.54498291015625,299.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,17889.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953746318817138,1.0,0.0,0.0,1.8508946895599363,1.850902438163757,2.2858978354634019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.32470703125,0.0,232.67105102539065,1895.4371337890625,0.0,106.34776306152344,0.4806829690933227,1.0,0.0,3.0,1.0,0.0
17650260,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548583984375,296.93927001953125,284.9515075683594,1.0,0.1516482084989547,1.0,1.0,0.920410692691803,1.0,-0.488788366317749,0.2073753774166107,0.2814129889011383,0.0851541608572006,0.721730649471283,0.721730649471283,0.0,25.424240112304688,25.0,11300.3740234375,0.0,27.77552795410156,1.0,283.1499938964844,284.6059265136719,297.5738220214844,299.4652099609375,293.1499938964844,293.1499938964844,283.1499938964844,17886.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953608632087707,1.0,0.0,0.0,1.8554188013076784,1.8554264307022093,2.297086041380681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.2998046875,0.0,234.0365447998047,1895.4371337890625,0.0,106.2957992553711,0.4816319942474365,1.0,0.0,3.0,1.0,0.0
17650320,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548583984375,296.93927001953125,284.9515075683594,1.0,0.1516482084989547,1.0,1.0,0.920410692691803,1.0,-0.488788366317749,0.2073753774166107,0.2814129889011383,0.0851541608572006,0.721730649471283,0.721730649471283,0.0,25.424240112304688,25.0,11300.3740234375,0.0,27.77552795410156,1.0,283.1499938964844,284.6059265136719,297.5738220214844,299.4652099609375,293.1499938964844,293.1499938964844,283.1499938964844,17886.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953608632087707,1.0,0.0,0.0,1.8554188013076784,1.8554264307022093,2.297086041380681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.2998046875,0.0,234.0365447998047,1895.4371337890625,0.0,106.2957992553711,0.4816319942474365,1.0,0.0,3.0,1.0,0.0
17650380,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0458703525364398,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0356769412755966,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0483036898076534,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.2291319072246551,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.9480285644531,284.9515380859375,1.0,0.151487335562706,1.0,1.0,0.9166179895401,1.0,-0.4887594282627105,0.207520306110382,0.2812391519546509,0.0851187855005264,0.7227659225463867,0.7227659225463867,0.0,25.34981346130371,25.0,11310.63671875,0.0,27.711254119873047,1.0,283.1499938964844,284.6036376953125,297.60260009765625,299.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,17883.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953492701053619,1.0,0.0,0.0,1.8600525856018064,1.860060334205628,2.3085740963324497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.44677734375,0.0,235.4423370361328,1895.4371337890625,0.0,106.2519073486328,0.4826052188873291,1.0,0.0,3.0,1.0,0.0
17650440,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0458703525364398,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0356769412755966,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0483036898076534,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.2291319072246551,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.9480285644531,284.9515380859375,1.0,0.151487335562706,1.0,1.0,0.9166179895401,1.0,-0.4887594282627105,0.207520306110382,0.2812391519546509,0.0851187855005264,0.7227659225463867,0.7227659225463867,0.0,25.34981346130371,25.0,11310.63671875,0.0,27.711254119873047,1.0,283.1499938964844,284.6036376953125,297.60260009765625,299.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,17883.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953492701053619,1.0,0.0,0.0,1.8600525856018064,1.860060334205628,2.3085740963324497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.44677734375,0.0,235.4423370361328,1895.4371337890625,0.0,106.2519073486328,0.4826052188873291,1.0,0.0,3.0,1.0,0.0
17650500,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422477126121521,0.050000000745058,0.0458691790699958,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422477126121521,0.050000000745058,0.0483024567365646,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422477126121521,0.050000000745058,0.0356760285794734,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422477126121521,0.050000000745058,0.0483024567365646,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422477126121521,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3991394042969,296.9525451660156,284.9515380859375,1.0,0.1514175683259964,1.0,1.0,0.9147216081619264,1.0,-0.4887469410896301,0.2075934559106826,0.2811535000801086,0.08510522544384,0.7232921123504639,0.7232921123504639,0.0,25.317556381225582,25.0,11315.9150390625,0.0,27.68340492248535,1.0,283.1499938964844,284.6024780273437,297.616943359375,299.5099182128906,293.1499938964844,293.1499938964844,283.1499938964844,17882.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953445017337799,1.0,0.0,0.0,1.8624083995819087,1.86241614818573,2.314425699978529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.58056640625,0.0,236.1595764160156,1895.4371337890625,0.0,106.23377990722656,0.4831003546714782,1.0,0.0,3.0,1.0,0.0
17650560,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423866510391235,0.050000000745058,0.0458681173622608,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423866510391235,0.050000000745058,0.0483013354241848,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423866510391235,0.050000000745058,0.0356752015650272,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423866510391235,0.050000000745058,0.0483013354241848,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423866510391235,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.9571838378906,284.9515686035156,1.0,0.1513542234897613,1.0,1.0,0.9128275513648988,1.0,-0.4887356162071228,0.2076666057109832,0.2810690104961395,0.0850951522588729,0.7238257527351379,0.7238257527351379,0.0,25.288291931152344,25.0,11321.3076171875,0.0,27.65814208984375,1.0,283.1499938964844,284.6012878417969,297.6312866210937,299.5247802734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953401505947113,1.0,0.0,0.0,1.8647938966751096,1.8648016452789309,2.320358447605031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.76220703125,0.0,236.88731384277344,1895.4371337890625,0.0,106.21715545654295,0.4836017787456512,1.0,0.0,3.0,1.0,0.0
17650620,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426258444786072,0.050000000745058,0.0458662919700145,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426258444786072,0.050000000745058,0.0482994131743907,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426258444786072,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426258444786072,0.050000000745058,0.0482994131743907,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426258444786072,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.9668273925781,284.9516296386719,1.0,0.1512450575828552,1.0,1.0,0.9090394377708436,1.0,-0.4887161552906036,0.2078130543231964,0.2809031009674072,0.0850854441523552,0.7249175906181335,0.7249175906181335,0.0,25.23787498474121,25.0,11332.4365234375,0.0,27.6146297454834,1.0,283.1499938964844,284.59893798828125,297.6598815917969,299.5544738769531,293.1499938964844,293.1499938964844,283.1499938964844,17877.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29533252120018,1.0,0.0,0.0,1.8696650266647337,1.869672775268555,2.332496364942927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.27099609375,0.0,238.37794494628903,1895.4371337890625,0.0,106.1881866455078,0.4846259951591491,1.0,0.0,3.0,1.0,0.0
17650680,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426258444786072,0.050000000745058,0.0458662919700145,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426258444786072,0.050000000745058,0.0482994131743907,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426258444786072,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426258444786072,0.050000000745058,0.0482994131743907,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426258444786072,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.9668273925781,284.9516296386719,1.0,0.1512450575828552,1.0,1.0,0.9090394377708436,1.0,-0.4887161552906036,0.2078130543231964,0.2809031009674072,0.0850854441523552,0.7249175906181335,0.7249175906181335,0.0,25.23787498474121,25.0,11332.4365234375,0.0,27.6146297454834,1.0,283.1499938964844,284.59893798828125,297.6598815917969,299.5544738769531,293.1499938964844,293.1499938964844,283.1499938964844,17877.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29533252120018,1.0,0.0,0.0,1.8696650266647337,1.869672775268555,2.332496364942927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.27099609375,0.0,238.37794494628903,1895.4371337890625,0.0,106.1881866455078,0.4846259951591491,1.0,0.0,3.0,1.0,0.0
17650740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428221821784973,0.050000000745058,0.0458647981286048,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428221821784973,0.050000000745058,0.0482978411018848,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428221821784973,0.050000000745058,0.0356726199388504,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428221821784973,0.050000000745058,0.0482978411018848,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428221821784973,0.050000000745058,0.2291041612625122,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9767150878906,284.95166015625,1.0,0.1511553078889846,1.0,1.0,0.9052513241767884,1.0,-0.4887002110481262,0.2079600244760513,0.2807402014732361,0.0850883945822715,0.7260341048240662,0.7260341048240662,0.0,25.19644355773925,25.0,11343.9248046875,0.0,27.57888412475586,1.0,283.1499938964844,284.5965576171875,297.6883544921875,299.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17874.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953242659568786,1.0,0.0,0.0,1.874655604362488,1.874663472175598,2.344965110978592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.92431640625,0.0,239.91287231445312,1895.4371337890625,0.0,106.15660095214844,0.4856762290000915,1.0,0.0,3.0,1.0,0.0
17650800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428221821784973,0.050000000745058,0.0458647981286048,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428221821784973,0.050000000745058,0.0482978411018848,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428221821784973,0.050000000745058,0.0356726199388504,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428221821784973,0.050000000745058,0.0482978411018848,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428221821784973,0.050000000745058,0.2291041612625122,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9767150878906,284.95166015625,1.0,0.1511553078889846,1.0,1.0,0.9052513241767884,1.0,-0.4887002110481262,0.2079600244760513,0.2807402014732361,0.0850883945822715,0.7260341048240662,0.7260341048240662,0.0,25.19644355773925,25.0,11343.9248046875,0.0,27.57888412475586,1.0,283.1499938964844,284.5965576171875,297.6883544921875,299.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17874.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953242659568786,1.0,0.0,0.0,1.874655604362488,1.874663472175598,2.344965110978592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.92431640625,0.0,239.91287231445312,1895.4371337890625,0.0,106.15660095214844,0.4856762290000915,1.0,0.0,3.0,1.0,0.0
17650860,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429878830909729,0.050000000745058,0.045863538980484,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429878830909729,0.050000000745058,0.0482965148985385,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429878830909729,0.050000000745058,0.0356716401875019,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429878830909729,0.050000000745058,0.0482965148985385,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429878830909729,0.050000000745058,0.2290978729724884,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5045166015625,296.9866638183594,284.9516906738281,1.0,0.151079460978508,1.0,1.0,0.901463270187378,1.0,-0.4886868000030517,0.2081076651811599,0.280579149723053,0.0851029604673385,0.727164626121521,0.727164626121521,0.0,25.161449432373047,25.0,11355.6162109375,0.0,27.5487003326416,1.0,283.1499938964844,284.5941467285156,297.71661376953125,299.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,17871.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953320145606994,1.0,0.0,0.0,1.87973153591156,1.8797394037246704,2.3576811258863017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.64306640625,0.0,241.4829864501953,1895.4371337890625,0.0,106.1861572265625,0.4867458641529083,1.0,0.0,3.0,1.0,0.0
17650920,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429878830909729,0.050000000745058,0.045863538980484,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429878830909729,0.050000000745058,0.0482965148985385,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429878830909729,0.050000000745058,0.0356716401875019,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429878830909729,0.050000000745058,0.0482965148985385,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429878830909729,0.050000000745058,0.2290978729724884,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5045166015625,296.9866638183594,284.9516906738281,1.0,0.151079460978508,1.0,1.0,0.901463270187378,1.0,-0.4886868000030517,0.2081076651811599,0.280579149723053,0.0851029604673385,0.727164626121521,0.727164626121521,0.0,25.161449432373047,25.0,11355.6162109375,0.0,27.5487003326416,1.0,283.1499938964844,284.5941467285156,297.71661376953125,299.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,17871.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953320145606994,1.0,0.0,0.0,1.87973153591156,1.8797394037246704,2.3576811258863017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.64306640625,0.0,241.4829864501953,1895.4371337890625,0.0,106.1861572265625,0.4867458641529083,1.0,0.0,3.0,1.0,0.0
17650980,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430812835693359,0.050000000745058,0.0458628311753273,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430812835693359,0.050000000745058,0.0482957698404789,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430812835693359,0.050000000745058,0.035671092569828,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430812835693359,0.050000000745058,0.0482957698404789,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430812835693359,0.050000000745058,0.2290943413972854,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.9934387207031,284.9516906738281,1.0,0.1510364711284637,1.0,1.0,0.8988873958587646,1.0,-0.4886792600154876,0.2082098424434662,0.2804694175720215,0.0851167365908622,0.7279362678527832,0.7279362678527832,0.0,25.14161872863769,25.0,11363.591796875,0.0,27.531604766845703,1.0,283.1499938964844,284.59246826171875,297.7355041503906,299.6333312988281,293.1499938964844,293.1499938964844,283.1499938964844,17870.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953392267227173,1.0,0.0,0.0,1.8832257986068728,1.883233666419983,2.366454623370373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.54248046875,0.0,242.5701904296875,1895.4371337890625,0.0,106.21363830566406,0.4874835610389709,1.0,0.0,3.0,1.0,0.0
17651040,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431213974952698,0.050000000745058,0.0458625294268131,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431213974952698,0.050000000745058,0.0482954494655132,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431213974952698,0.050000000745058,0.0356708541512489,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431213974952698,0.050000000745058,0.0482954494655132,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431213974952698,0.050000000745058,0.2290928214788437,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347900390625,296.9966125488281,284.9516906738281,1.0,0.1510179787874221,1.0,1.0,0.8976752161979675,1.0,-0.4886760115623474,0.2082583159208297,0.2804177105426788,0.0851244181394577,0.7282991409301758,0.7282991409301758,0.0,25.13308525085449,25.0,11367.3408203125,0.0,27.524248123168945,1.0,283.1499938964844,284.5917053222656,297.7442932128906,299.6425476074219,293.1499938964844,293.1499938964844,283.1499938964844,17869.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953428626060486,1.0,0.0,0.0,1.884875655174256,1.8848835229873653,2.370602913970289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.30615234375,0.0,243.0852966308593,1895.4371337890625,0.0,106.22752380371094,0.487832248210907,1.0,0.0,3.0,1.0,0.0
17651100,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431787967681885,0.050000000745058,0.0458620935678482,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431787967681885,0.050000000745058,0.0482949912548065,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431787967681885,0.050000000745058,0.035670518875122,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431787967681885,0.050000000745058,0.0482949912548065,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431787967681885,0.050000000745058,0.2290906608104705,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5499267578125,297.0015563964844,284.9516906738281,1.0,0.1509914249181747,1.0,1.0,0.8957812190055847,1.0,-0.4886713922023773,0.2083347141742706,0.2803366780281067,0.0851377695798873,0.7288658022880554,0.7288658022880554,0.0,25.12084007263184,25.0,11373.201171875,0.0,27.513696670532227,1.0,283.1499938964844,284.5904541015625,297.7579650878906,299.6568603515625,293.1499938964844,293.1499938964844,283.1499938964844,17869.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953495383262634,1.0,0.0,0.0,1.8874609470367432,1.8874688148498533,2.377110206452926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.61279296875,0.0,243.8946685791016,1895.4371337890625,0.0,106.2528839111328,0.4883790612220764,1.0,0.0,3.0,1.0,0.0
17651160,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432306528091431,0.050000000745058,0.0458617024123668,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432306528091431,0.050000000745058,0.0482945814728736,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432306528091431,0.050000000745058,0.0356702134013175,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432306528091431,0.050000000745058,0.0482945814728736,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432306528091431,0.050000000745058,0.229088693857193,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0065002441406,284.9516906738281,1.0,0.1509673446416854,1.0,1.0,0.8938895463943481,1.0,-0.488667219877243,0.2084116637706756,0.2802555561065674,0.0851529464125633,0.7294323444366455,0.7294323444366455,0.0,25.109729766845703,25.0,11379.056640625,0.0,27.504125595092773,1.0,283.1499938964844,284.5892333984375,297.7715148925781,299.6710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17868.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953555285930633,1.0,0.0,0.0,1.8900517225265503,1.8900595903396609,2.3836406626287499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.90234375,0.0,244.7083282470703,1895.4371337890625,0.0,106.27560424804688,0.4889275431632995,1.0,0.0,3.0,1.0,0.0
17651220,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433186888694763,0.050000000745058,0.0458610355854034,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433186888694763,0.050000000745058,0.0482938773930072,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433186888694763,0.050000000745058,0.0356696955859661,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433186888694763,0.050000000745058,0.0482938773930072,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433186888694763,0.050000000745058,0.2290853708982467,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953674316406,297.0163269042969,284.9516906738281,1.0,0.1509261727333068,1.0,1.0,0.8901062607765198,1.0,-0.4886601269245147,0.2085674405097961,0.2800926864147186,0.0851890966296196,0.7305675745010376,0.7305675745010376,0.0,25.09073257446289,25.0,11390.779296875,0.0,27.487770080566406,1.0,283.1499938964844,284.5867614746094,297.7982482910156,299.6990051269531,293.1499938964844,293.1499938964844,283.1499938964844,17867.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953632473945617,1.0,0.0,0.0,1.895250916481018,1.8952587842941284,2.3967726292539737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.44482421875,0.0,246.3479461669922,1895.4371337890625,0.0,106.30477905273438,0.4900292158126831,1.0,0.0,3.0,1.0,0.0
17651280,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433186888694763,0.050000000745058,0.0458610355854034,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433186888694763,0.050000000745058,0.0482938773930072,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433186888694763,0.050000000745058,0.0356696955859661,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433186888694763,0.050000000745058,0.0482938773930072,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433186888694763,0.050000000745058,0.2290853708982467,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953674316406,297.0163269042969,284.9516906738281,1.0,0.1509261727333068,1.0,1.0,0.8901062607765198,1.0,-0.4886601269245147,0.2085674405097961,0.2800926864147186,0.0851890966296196,0.7305675745010376,0.7305675745010376,0.0,25.09073257446289,25.0,11390.779296875,0.0,27.487770080566406,1.0,283.1499938964844,284.5867614746094,297.7982482910156,299.6990051269531,293.1499938964844,293.1499938964844,283.1499938964844,17867.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953632473945617,1.0,0.0,0.0,1.895250916481018,1.8952587842941284,2.3967726292539737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.44482421875,0.0,246.3479461669922,1895.4371337890625,0.0,106.30477905273438,0.4900292158126831,1.0,0.0,3.0,1.0,0.0
