time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433925986289978,0.050000000745058,0.0458604767918586,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433925986289978,0.050000000745058,0.0482932925224304,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433925986289978,0.050000000745058,0.0356692597270011,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433925986289978,0.050000000745058,0.0482932925224304,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433925986289978,0.050000000745058,0.2290825843811035,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.0260925292969,284.95172119140625,1.0,0.1508913338184356,1.0,1.0,0.8863229155540466,1.0,-0.4886541664600372,0.208726018667221,0.2799281477928161,0.0852320566773414,0.7317063212394714,0.7317063212394714,0.0,25.07466125488281,25.0,11402.5,0.0,27.47394180297852,1.0,283.1499938964844,284.58428955078125,297.8246459960937,299.7266540527344,293.1499938964844,293.1499938964844,283.1499938964844,17867.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295376181602478,1.0,0.0,0.0,1.900466799736023,1.9004747867584229,2.4099830397972255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.94775390625,0.0,248.00128173828125,1895.4371337890625,0.0,106.35358428955078,0.4911353588104248,1.0,0.0,3.0,1.0,0.0
17651400,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433925986289978,0.050000000745058,0.0458604767918586,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433925986289978,0.050000000745058,0.0482932925224304,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433925986289978,0.050000000745058,0.0356692597270011,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433925986289978,0.050000000745058,0.0482932925224304,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433925986289978,0.050000000745058,0.2290825843811035,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.0260925292969,284.95172119140625,1.0,0.1508913338184356,1.0,1.0,0.8863229155540466,1.0,-0.4886541664600372,0.208726018667221,0.2799281477928161,0.0852320566773414,0.7317063212394714,0.7317063212394714,0.0,25.07466125488281,25.0,11402.5,0.0,27.47394180297852,1.0,283.1499938964844,284.58428955078125,297.8246459960937,299.7266540527344,293.1499938964844,293.1499938964844,283.1499938964844,17867.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295376181602478,1.0,0.0,0.0,1.900466799736023,1.9004747867584229,2.4099830397972255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.94775390625,0.0,248.00128173828125,1895.4371337890625,0.0,106.35358428955078,0.4911353588104248,1.0,0.0,3.0,1.0,0.0
17651460,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434517860412598,0.050000000745058,0.0458600334823131,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434517860412598,0.050000000745058,0.0482928231358528,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434517860412598,0.050000000745058,0.0356689132750034,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434517860412598,0.050000000745058,0.0482928231358528,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434517860412598,0.050000000745058,0.2290803492069244,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.03582763671875,284.95172119140625,1.0,0.1508631110191345,1.0,1.0,0.8825399279594421,1.0,-0.4886493980884552,0.2088871747255325,0.2797622382640838,0.0852827429771423,0.7328528761863708,0.7328528761863708,0.0,25.06163215637207,25.0,11414.271484375,0.0,27.46274185180664,1.0,283.1499938964844,284.5818176269531,297.8506774902344,299.75390625,293.1499938964844,293.1499938964844,283.1499938964844,17866.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953842580318451,1.0,0.0,0.0,1.9057106971740725,1.905718684196472,2.423300884402124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.431640625,0.0,249.67135620117188,1895.4371337890625,0.0,106.38392639160156,0.4922480285167694,1.0,0.0,3.0,1.0,0.0
17651520,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434517860412598,0.050000000745058,0.0458600334823131,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434517860412598,0.050000000745058,0.0482928231358528,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434517860412598,0.050000000745058,0.0356689132750034,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434517860412598,0.050000000745058,0.0482928231358528,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434517860412598,0.050000000745058,0.2290803492069244,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.03582763671875,284.95172119140625,1.0,0.1508631110191345,1.0,1.0,0.8825399279594421,1.0,-0.4886493980884552,0.2088871747255325,0.2797622382640838,0.0852827429771423,0.7328528761863708,0.7328528761863708,0.0,25.06163215637207,25.0,11414.271484375,0.0,27.46274185180664,1.0,283.1499938964844,284.5818176269531,297.8506774902344,299.75390625,293.1499938964844,293.1499938964844,283.1499938964844,17866.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953842580318451,1.0,0.0,0.0,1.9057106971740725,1.905718684196472,2.423300884402124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.431640625,0.0,249.67135620117188,1895.4371337890625,0.0,106.38392639160156,0.4922480285167694,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434991717338562,0.050000000745058,0.0458596758544445,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434991717338562,0.050000000745058,0.0482924468815326,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434991717338562,0.050000000745058,0.0356686376035213,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434991717338562,0.050000000745058,0.0482924468815326,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434991717338562,0.050000000745058,0.2290785759687423,284.95172119140625,284.95001220703125,298.545654296875,294.8759460449219,297.6856994628906,297.0453186035156,284.95172119140625,1.0,0.1508401930332183,1.0,1.0,0.8788251280784607,1.0,-0.4886455833911896,0.2090480327606201,0.2795975506305694,0.0853398516774177,0.7339869141578674,0.7339869141578674,0.0,25.05105400085449,25.0,11425.8955078125,0.0,27.453657150268555,1.0,283.1499938964844,284.5793762207031,297.8759765625,299.7803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17865.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953925132751465,1.0,0.0,0.0,1.910888671875,1.9108966588974,2.4364874207094545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.76123046875,0.0,251.328125,1895.4371337890625,0.0,106.4148941040039,0.4933472275733948,1.0,0.0,3.0,1.0,0.0
17651640,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434999465942383,0.050000000745058,0.0458596684038639,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434999465942383,0.050000000745058,0.048292439430952,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434999465942383,0.050000000745058,0.0356686301529407,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434999465942383,0.050000000745058,0.048292439430952,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434999465942383,0.050000000745058,0.2290785461664199,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6862487792969,297.0455017089844,284.95172119140625,1.0,0.1508398205041885,1.0,1.0,0.8787569403648376,1.0,-0.4886455237865448,0.2090510129928589,0.2795945107936859,0.0853409692645073,0.7340078353881836,0.7340078353881836,0.0,25.05087852478028,25.0,11426.109375,0.0,27.45350646972656,1.0,283.1499938964844,284.579345703125,297.8764343261719,299.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,17865.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295392632484436,1.0,0.0,0.0,1.9109840393066408,1.9109920263290403,2.436730710542179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.9140625,0.0,251.3587341308593,1895.4371337890625,0.0,106.41536712646484,0.4933674931526184,1.0,0.0,3.0,1.0,0.0
17651700,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435206294059753,0.050000000745058,0.0458595119416713,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435206294059753,0.050000000745058,0.0482922755181789,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435206294059753,0.050000000745058,0.0356685109436512,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435206294059753,0.050000000745058,0.0482922755181789,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435206294059753,0.050000000745058,0.2290777713060379,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.0503234863281,284.95172119140625,1.0,0.1508297175168991,1.0,1.0,0.8768654465675354,1.0,-0.4886438846588135,0.2091340124607086,0.2795098423957824,0.0853728204965591,0.7345886826515198,0.7345886826515198,0.0,25.046205520629883,25.0,11432.0556640625,0.0,27.44949722290039,1.0,283.1499938964844,284.578125,297.88922119140625,299.7942810058594,293.1499938964844,293.1499938964844,283.1499938964844,17865.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953971624374389,1.0,0.0,0.0,1.9136322736740112,1.913640379905701,2.4434891088276345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.15771484375,0.0,252.20909118652344,1895.4371337890625,0.0,106.43230438232422,0.4939298629760742,1.0,0.0,3.0,1.0,0.0
17651760,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54353928565979,0.050000000745058,0.0458593741059303,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54353928565979,0.050000000745058,0.048292126506567,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54353928565979,0.050000000745058,0.0356684029102325,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54353928565979,0.050000000745058,0.048292126506567,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54353928565979,0.050000000745058,0.2290770709514618,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165832519531,297.0551147460937,284.9517517089844,1.0,0.1508205384016037,1.0,1.0,0.8749759197235107,1.0,-0.4886423647403717,0.2092175781726837,0.279424786567688,0.0854066982865333,0.7351722717285156,0.7351722717285156,0.0,25.04196548461914,25.0,11438.029296875,0.0,27.445859909057617,1.0,283.1499938964844,284.5768737792969,297.9019775390625,299.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,17864.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954010963439941,1.0,0.0,0.0,1.9162899255752563,1.916297912597656,2.4502804762960295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.4072265625,0.0,253.0644073486328,1895.4371337890625,0.0,106.4470443725586,0.4944943189620971,1.0,0.0,3.0,1.0,0.0
17651820,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435703992843628,0.050000000745058,0.0458591394126415,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435703992843628,0.050000000745058,0.0482918806374073,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435703992843628,0.050000000745058,0.0356682203710079,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435703992843628,0.050000000745058,0.0482918806374073,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435703992843628,0.050000000745058,0.2290758937597274,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.064697265625,284.9517517089844,1.0,0.1508049815893173,1.0,1.0,0.8711968064308167,1.0,-0.4886398911476135,0.2093866020441055,0.2792532742023468,0.0854808688163757,0.7363501191139221,0.7363501191139221,0.0,25.034767150878903,25.0,11450.115234375,0.0,27.439697265625,1.0,283.1499938964844,284.57440185546875,297.9272766113281,299.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,17863.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954065799713135,1.0,0.0,0.0,1.9216444492340088,1.9216524362564087,2.463992814227822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.95263671875,0.0,254.79367065429688,1895.4371337890625,0.0,106.4675750732422,0.4956319332122803,1.0,0.0,3.0,1.0,0.0
17651880,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435703992843628,0.050000000745058,0.0458591394126415,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435703992843628,0.050000000745058,0.0482918806374073,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435703992843628,0.050000000745058,0.0356682203710079,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435703992843628,0.050000000745058,0.0482918806374073,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435703992843628,0.050000000745058,0.2290758937597274,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.064697265625,284.9517517089844,1.0,0.1508049815893173,1.0,1.0,0.8711968064308167,1.0,-0.4886398911476135,0.2093866020441055,0.2792532742023468,0.0854808688163757,0.7363501191139221,0.7363501191139221,0.0,25.034767150878903,25.0,11450.115234375,0.0,27.439697265625,1.0,283.1499938964844,284.57440185546875,297.9272766113281,299.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,17863.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954065799713135,1.0,0.0,0.0,1.9216444492340088,1.9216524362564087,2.463992814227822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.95263671875,0.0,254.79367065429688,1895.4371337890625,0.0,106.4675750732422,0.4956319332122803,1.0,0.0,3.0,1.0,0.0
17651940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435962080955505,0.050000000745058,0.045858945697546,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435962080955505,0.050000000745058,0.0482916757464408,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435962080955505,0.050000000745058,0.0356680676341056,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435962080955505,0.050000000745058,0.0482916757464408,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435962080955505,0.050000000745058,0.2290749251842498,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.0742492675781,284.9517822265625,1.0,0.1507918238639831,1.0,1.0,0.8674177527427673,1.0,-0.4886378049850464,0.2095589190721511,0.279078871011734,0.0855619758367538,0.7375376224517822,0.7375376224517822,0.0,25.028675079345703,25.0,11462.298828125,0.0,27.43448829650879,1.0,283.1499938964844,284.5719299316406,297.95245361328125,299.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,17862.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954140603542328,1.0,0.0,0.0,1.927034616470337,1.9270427227020264,2.477835323588806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.52734375,0.0,256.5428161621094,1895.4371337890625,0.0,106.49542999267578,0.4967776536941528,1.0,0.0,3.0,1.0,0.0
17652000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435962080955505,0.050000000745058,0.045858945697546,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435962080955505,0.050000000745058,0.0482916757464408,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435962080955505,0.050000000745058,0.0356680676341056,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435962080955505,0.050000000745058,0.0482916757464408,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435962080955505,0.050000000745058,0.2290749251842498,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.0742492675781,284.9517822265625,1.0,0.1507918238639831,1.0,1.0,0.8674177527427673,1.0,-0.4886378049850464,0.2095589190721511,0.279078871011734,0.0855619758367538,0.7375376224517822,0.7375376224517822,0.0,25.028675079345703,25.0,11462.298828125,0.0,27.43448829650879,1.0,283.1499938964844,284.5719299316406,297.95245361328125,299.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,17862.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954140603542328,1.0,0.0,0.0,1.927034616470337,1.9270427227020264,2.477835323588806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.52734375,0.0,256.5428161621094,1895.4371337890625,0.0,106.49542999267578,0.4967776536941528,1.0,0.0,3.0,1.0,0.0
17652060,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543616771697998,0.050000000745058,0.0458587892353534,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543616771697998,0.050000000745058,0.048291515558958,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543616771697998,0.050000000745058,0.0356679484248161,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543616771697998,0.050000000745058,0.048291515558958,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543616771697998,0.050000000745058,0.2290741503238678,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.083740234375,284.9517822265625,1.0,0.1507811248302459,1.0,1.0,0.8636412620544434,1.0,-0.488636165857315,0.2097337990999221,0.2789023518562317,0.0856518894433975,0.738739013671875,0.738739013671875,0.0,25.023712158203125,25.0,11474.6748046875,0.0,27.430252075195312,1.0,283.1499938964844,284.5694580078125,297.9775085449219,299.88677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17861.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954196035861969,1.0,0.0,0.0,1.9324767589569087,1.9324848651885984,2.4918500685089384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.177734375,0.0,258.3172302246094,1895.4371337890625,0.0,106.5160140991211,0.4979349970817566,1.0,0.0,3.0,1.0,0.0
17652120,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543616771697998,0.050000000745058,0.0458587892353534,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543616771697998,0.050000000745058,0.048291515558958,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543616771697998,0.050000000745058,0.0356679484248161,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543616771697998,0.050000000745058,0.048291515558958,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543616771697998,0.050000000745058,0.2290741503238678,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.083740234375,284.9517822265625,1.0,0.1507811248302459,1.0,1.0,0.8636412620544434,1.0,-0.488636165857315,0.2097337990999221,0.2789023518562317,0.0856518894433975,0.738739013671875,0.738739013671875,0.0,25.023712158203125,25.0,11474.6748046875,0.0,27.430252075195312,1.0,283.1499938964844,284.5694580078125,297.9775085449219,299.88677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17861.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954196035861969,1.0,0.0,0.0,1.9324767589569087,1.9324848651885984,2.4918500685089384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.177734375,0.0,258.3172302246094,1895.4371337890625,0.0,106.5160140991211,0.4979349970817566,1.0,0.0,3.0,1.0,0.0
17652180,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436297655105591,0.050000000745058,0.0458586923778057,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436297655105591,0.050000000745058,0.0482914112508297,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436297655105591,0.050000000745058,0.0356678739190101,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436297655105591,0.050000000745058,0.0482914112508297,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436297655105591,0.050000000745058,0.2290736734867096,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909118652344,284.9518127441406,1.0,0.1507742255926132,1.0,1.0,0.8607711791992188,1.0,-0.4886351227760315,0.2098689526319503,0.2787661552429199,0.0857252776622772,0.7396609783172607,0.7396609783172607,0.0,25.02050971984864,25.0,11484.2099609375,0.0,27.42752456665039,1.0,283.1499938964844,284.56756591796875,297.9965515136719,299.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,17860.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954234778881073,1.0,0.0,0.0,1.936645746231079,1.9366538524627688,2.5026133698702324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.806640625,0.0,259.68231201171875,1895.4371337890625,0.0,106.53042602539062,0.4988219141960144,1.0,0.0,3.0,1.0,0.0
17652240,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436333417892456,0.050000000745058,0.0458586663007736,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436333417892456,0.050000000745058,0.0482913851737976,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436333417892456,0.050000000745058,0.0356678515672683,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436333417892456,0.050000000745058,0.0482913851737976,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436333417892456,0.050000000745058,0.2290735244750976,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380126953125,297.0931396484375,284.9518127441406,1.0,0.1507722735404968,1.0,1.0,0.8598648309707642,1.0,-0.4886348247528076,0.2099119424819946,0.278722882270813,0.0857496261596679,0.7399529218673706,0.7399529218673706,0.0,25.01960182189941,25.0,11487.22265625,0.0,27.42675399780273,1.0,283.1499938964844,284.5669860839844,298.0025329589844,299.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,17860.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954246699810028,1.0,0.0,0.0,1.9379677772521973,1.9379758834838867,2.5060310804292385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.90283203125,0.0,260.11639404296875,1895.4371337890625,0.0,106.53491973876952,0.499103307723999,1.0,0.0,3.0,1.0,0.0
17652300,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436404347419739,0.050000000745058,0.0458586141467094,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436404347419739,0.050000000745058,0.0482913255691528,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436404347419739,0.050000000745058,0.035667810589075,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436404347419739,0.050000000745058,0.0482913255691528,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436404347419739,0.050000000745058,0.2290732711553573,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531494140625,297.09771728515625,284.9518127441406,1.0,0.1507684141397476,1.0,1.0,0.8579766154289246,1.0,-0.4886342585086822,0.2100022882223129,0.2786319851875305,0.0858014822006225,0.7405617833137512,0.7405617833137512,0.0,25.017805099487305,25.0,11493.4599609375,0.0,27.42522621154785,1.0,283.1499938964844,284.56573486328125,298.0150451660156,299.9261169433594,293.1499938964844,293.1499938964844,283.1499938964844,17859.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954262793064117,1.0,0.0,0.0,1.9407267570495603,1.94073486328125,2.513171750706533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.255859375,0.0,261.0241394042969,1895.4371337890625,0.0,106.54087829589844,0.4996907413005829,1.0,0.0,3.0,1.0,0.0
17652360,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436468124389648,0.050000000745058,0.0458585657179355,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436468124389648,0.050000000745058,0.0482912771403789,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436468124389648,0.050000000745058,0.0356677733361721,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436468124389648,0.050000000745058,0.0482912771403789,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436468124389648,0.050000000745058,0.2290730327367782,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682861328125,297.102294921875,284.9518127441406,1.0,0.150764912366867,1.0,1.0,0.8560897707939148,1.0,-0.4886337518692016,0.2100933045148849,0.2785404324531555,0.0858555808663368,0.7411708235740662,0.7411708235740662,0.0,25.016172409057617,25.0,11499.7236328125,0.0,27.42384147644043,1.0,283.1499938964844,284.5644836425781,298.0275573730469,299.939208984375,293.1499938964844,293.1499938964844,283.1499938964844,17858.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954275608062744,1.0,0.0,0.0,1.943491816520691,1.9434999227523804,2.5203382847394096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.6181640625,0.0,261.9366149902344,1895.4371337890625,0.0,106.54558563232422,0.5002798438072205,1.0,0.0,3.0,1.0,0.0
17652420,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436573028564453,0.050000000745058,0.0458584874868392,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436573028564453,0.050000000745058,0.0482911951839923,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436573028564453,0.050000000745058,0.035667710006237,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436573028564453,0.050000000745058,0.0482911951839923,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436573028564453,0.050000000745058,0.229072630405426,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112976074219,284.95184326171875,1.0,0.1507589668035507,1.0,1.0,0.8523159623146057,1.0,-0.4886329174041748,0.210277646780014,0.2783552408218384,0.0859707742929458,0.7423970699310303,0.7423970699310303,0.0,25.01339530944824,25.0,11512.4306640625,0.0,27.42148971557617,1.0,283.1499938964844,284.56201171875,298.0526428222656,299.9654846191406,293.1499938964844,293.1499938964844,283.1499938964844,17858.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954314649105072,1.0,0.0,0.0,1.9490535259246824,1.9490617513656616,2.5347836185574124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.43408203125,0.0,263.77911376953125,1895.4371337890625,0.0,106.56002044677734,0.501465380191803,1.0,0.0,3.0,1.0,0.0
17652480,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436573028564453,0.050000000745058,0.0458584874868392,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436573028564453,0.050000000745058,0.0482911951839923,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436573028564453,0.050000000745058,0.035667710006237,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436573028564453,0.050000000745058,0.0482911951839923,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436573028564453,0.050000000745058,0.229072630405426,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112976074219,284.95184326171875,1.0,0.1507589668035507,1.0,1.0,0.8523159623146057,1.0,-0.4886329174041748,0.210277646780014,0.2783552408218384,0.0859707742929458,0.7423970699310303,0.7423970699310303,0.0,25.01339530944824,25.0,11512.4306640625,0.0,27.42148971557617,1.0,283.1499938964844,284.56201171875,298.0526428222656,299.9654846191406,293.1499938964844,293.1499938964844,283.1499938964844,17858.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954314649105072,1.0,0.0,0.0,1.9490535259246824,1.9490617513656616,2.5347836185574124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.43408203125,0.0,263.77911376953125,1895.4371337890625,0.0,106.56002044677734,0.501465380191803,1.0,0.0,3.0,1.0,0.0
17652540,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436660647392273,0.050000000745058,0.0458584204316139,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436660647392273,0.050000000745058,0.0482911244034767,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436660647392273,0.050000000745058,0.0356676615774631,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436660647392273,0.050000000745058,0.0482911244034767,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436660647392273,0.050000000745058,0.2290723025798797,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.1202087402344,284.95184326171875,1.0,0.1507538855075836,1.0,1.0,0.8485422134399414,1.0,-0.4886322021484375,0.2104659229516983,0.278166264295578,0.0860936641693115,0.7436312437057495,0.7436312437057495,0.0,25.011016845703125,25.0,11525.2509765625,0.0,27.41948509216309,1.0,283.1499938964844,284.5595397949219,298.0777587890625,299.9917907714844,293.1499938964844,293.1499938964844,283.1499938964844,17857.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954302132129669,1.0,0.0,0.0,1.9546403884887693,1.9546486139297483,2.549336102219968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.30859375,0.0,265.63922119140625,1895.4371337890625,0.0,106.555419921875,0.5026569962501526,1.0,0.0,3.0,1.0,0.0
17652600,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436660647392273,0.050000000745058,0.0458584204316139,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436660647392273,0.050000000745058,0.0482911244034767,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436660647392273,0.050000000745058,0.0356676615774631,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436660647392273,0.050000000745058,0.0482911244034767,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436660647392273,0.050000000745058,0.2290723025798797,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.1202087402344,284.95184326171875,1.0,0.1507538855075836,1.0,1.0,0.8485422134399414,1.0,-0.4886322021484375,0.2104659229516983,0.278166264295578,0.0860936641693115,0.7436312437057495,0.7436312437057495,0.0,25.011016845703125,25.0,11525.2509765625,0.0,27.41948509216309,1.0,283.1499938964844,284.5595397949219,298.0777587890625,299.9917907714844,293.1499938964844,293.1499938964844,283.1499938964844,17857.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954302132129669,1.0,0.0,0.0,1.9546403884887693,1.9546486139297483,2.549336102219968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.30859375,0.0,265.63922119140625,1895.4371337890625,0.0,106.555419921875,0.5026569962501526,1.0,0.0,3.0,1.0,0.0
17652660,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436728596687317,0.050000000745058,0.0458583682775497,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436728596687317,0.050000000745058,0.0482910722494125,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436728596687317,0.050000000745058,0.0356676205992698,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436728596687317,0.050000000745058,0.0482910722494125,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436728596687317,0.050000000745058,0.2290720492601394,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1290283203125,284.9518737792969,1.0,0.1507497727870941,1.0,1.0,0.8447725176811218,1.0,-0.4886316657066345,0.2106574177742004,0.2779742479324341,0.0862258747220039,0.7448852062225342,0.7448852062225342,0.0,25.009082794189453,25.0,11538.3857421875,0.0,27.41786003112793,1.0,283.1499938964844,284.5570983886719,298.10308837890625,300.018310546875,293.1499938964844,293.1499938964844,283.1499938964844,17855.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954303920269012,1.0,0.0,0.0,1.960287094116211,1.96029531955719,2.564086969414348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.35498046875,0.0,267.5274353027344,1895.4371337890625,0.0,106.55609130859376,0.5038614273071289,1.0,0.0,3.0,1.0,0.0
17652720,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436728596687317,0.050000000745058,0.0458583682775497,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436728596687317,0.050000000745058,0.0482910722494125,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436728596687317,0.050000000745058,0.0356676205992698,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436728596687317,0.050000000745058,0.0482910722494125,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436728596687317,0.050000000745058,0.2290720492601394,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1290283203125,284.9518737792969,1.0,0.1507497727870941,1.0,1.0,0.8447725176811218,1.0,-0.4886316657066345,0.2106574177742004,0.2779742479324341,0.0862258747220039,0.7448852062225342,0.7448852062225342,0.0,25.009082794189453,25.0,11538.3857421875,0.0,27.41786003112793,1.0,283.1499938964844,284.5570983886719,298.10308837890625,300.018310546875,293.1499938964844,293.1499938964844,283.1499938964844,17855.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954303920269012,1.0,0.0,0.0,1.960287094116211,1.96029531955719,2.564086969414348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.35498046875,0.0,267.5274353027344,1895.4371337890625,0.0,106.55609130859376,0.5038614273071289,1.0,0.0,3.0,1.0,0.0
17652780,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436782836914062,0.050000000745058,0.0458583272993564,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436782836914062,0.050000000745058,0.0482910275459289,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436782836914062,0.050000000745058,0.0356675907969474,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436782836914062,0.050000000745058,0.0482910275459289,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436782836914062,0.050000000745058,0.2290718555450439,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891967773437,297.1377258300781,284.951904296875,1.0,0.1507463902235031,1.0,1.0,0.8410027623176575,1.0,-0.4886312186717987,0.2108528316020965,0.2777783870697021,0.0863668546080589,0.7461575865745544,0.7461575865745544,0.0,25.00748634338379,25.0,11551.7939453125,0.0,27.4165267944336,1.0,283.1499938964844,284.5546264648437,298.1285705566406,300.0450134277344,293.1499938964844,293.1499938964844,283.1499938964844,17854.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954283058643341,1.0,0.0,0.0,1.965997099876404,1.9660053253173828,2.579046167738852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.55224609375,0.0,269.4456787109375,1895.4371337890625,0.0,106.54833984375,0.5050796866416931,1.0,0.0,3.0,1.0,0.0
17652840,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436782836914062,0.050000000745058,0.0458583272993564,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436782836914062,0.050000000745058,0.0482910275459289,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436782836914062,0.050000000745058,0.0356675907969474,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436782836914062,0.050000000745058,0.0482910275459289,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436782836914062,0.050000000745058,0.2290718555450439,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891967773437,297.1377258300781,284.951904296875,1.0,0.1507463902235031,1.0,1.0,0.8410027623176575,1.0,-0.4886312186717987,0.2108528316020965,0.2777783870697021,0.0863668546080589,0.7461575865745544,0.7461575865745544,0.0,25.00748634338379,25.0,11551.7939453125,0.0,27.4165267944336,1.0,283.1499938964844,284.5546264648437,298.1285705566406,300.0450134277344,293.1499938964844,293.1499938964844,283.1499938964844,17854.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954283058643341,1.0,0.0,0.0,1.965997099876404,1.9660053253173828,2.579046167738852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.55224609375,0.0,269.4456787109375,1895.4371337890625,0.0,106.54833984375,0.5050796866416931,1.0,0.0,3.0,1.0,0.0
17652900,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436805486679077,0.050000000745058,0.0458583123981952,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436805486679077,0.050000000745058,0.0482910126447677,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436805486679077,0.050000000745058,0.0356675758957862,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436805486679077,0.050000000745058,0.0482910126447677,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436805486679077,0.050000000745058,0.2290717661380767,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0043029785156,297.1420288085937,284.951904296875,1.0,0.1507449299097061,1.0,1.0,0.8391178846359253,1.0,-0.4886310398578644,0.210951954126358,0.2776790857315063,0.0864409580826759,0.7468013167381287,0.7468013167381287,0.0,25.00679588317871,25.0,11558.6298828125,0.0,27.41595268249512,1.0,283.1499938964844,284.55340576171875,298.14141845703125,300.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,17853.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954272627830505,1.0,0.0,0.0,1.9688783884048464,1.9688867330551147,2.586611458355037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.22265625,0.0,270.4171142578125,1895.4371337890625,0.0,106.54451751708984,0.505694568157196,1.0,0.0,3.0,1.0,0.0
17652960,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436825752258301,0.050000000745058,0.045858297497034,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436825752258301,0.050000000745058,0.0482909940183162,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436825752258301,0.050000000745058,0.0356675647199153,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436825752258301,0.050000000745058,0.0482909940183162,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436825752258301,0.050000000745058,0.2290716916322708,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0194091796875,297.1463317871094,284.9519348144531,1.0,0.150743618607521,1.0,1.0,0.8372344970703125,1.0,-0.48863086104393,0.2110520303249359,0.2775788307189941,0.0865173041820526,0.7474503517150879,0.7474503517150879,0.0,25.006166458129883,25.0,11565.5546875,0.0,27.41543197631836,1.0,283.1499938964844,284.5521850585937,298.1543273925781,300.0719909667969,293.1499938964844,293.1499938964844,283.1499938964844,17852.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954261004924774,1.0,0.0,0.0,1.971778988838196,1.9717873334884644,2.594238424080686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.94384765625,0.0,271.3973999023437,1895.4371337890625,0.0,106.54017639160156,0.506313681602478,1.0,0.0,3.0,1.0,0.0
17653020,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543686032295227,0.050000000745058,0.0458582714200019,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543686032295227,0.050000000745058,0.0482909679412841,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543686032295227,0.050000000745058,0.0356675423681736,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543686032295227,0.050000000745058,0.0482909679412841,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543686032295227,0.050000000745058,0.22907155752182,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.15484619140625,284.95196533203125,1.0,0.1507413238286972,1.0,1.0,0.8334676623344421,1.0,-0.4886305928230285,0.2112552523612976,0.2773753404617309,0.0866772308945655,0.7487657070159912,0.7487657070159912,0.0,25.00507164001465,25.0,11579.7119140625,0.0,27.41452980041504,1.0,283.1499938964844,284.5497436523437,298.180419921875,300.09930419921875,293.1499938964844,293.1499938964844,283.1499938964844,17850.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954243719577789,1.0,0.0,0.0,1.9776430130004885,1.9776513576507568,2.609691591715091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.55810546875,0.0,273.386474609375,1895.4371337890625,0.0,106.5337371826172,0.5075655579566956,1.0,0.0,3.0,1.0,0.0
17653080,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543686032295227,0.050000000745058,0.0458582714200019,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543686032295227,0.050000000745058,0.0482909679412841,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543686032295227,0.050000000745058,0.0356675423681736,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543686032295227,0.050000000745058,0.0482909679412841,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543686032295227,0.050000000745058,0.22907155752182,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.15484619140625,284.95196533203125,1.0,0.1507413238286972,1.0,1.0,0.8334676623344421,1.0,-0.4886305928230285,0.2112552523612976,0.2773753404617309,0.0866772308945655,0.7487657070159912,0.7487657070159912,0.0,25.00507164001465,25.0,11579.7119140625,0.0,27.41452980041504,1.0,283.1499938964844,284.5497436523437,298.180419921875,300.09930419921875,293.1499938964844,293.1499938964844,283.1499938964844,17850.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954243719577789,1.0,0.0,0.0,1.9776430130004885,1.9776513576507568,2.609691591715091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.55810546875,0.0,273.386474609375,1895.4371337890625,0.0,106.5337371826172,0.5075655579566956,1.0,0.0,3.0,1.0,0.0
17653140,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436888933181763,0.050000000745058,0.0458582490682601,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436888933181763,0.050000000745058,0.0482909455895423,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436888933181763,0.050000000745058,0.0356675274670124,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436888933181763,0.050000000745058,0.0482909455895423,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436888933181763,0.050000000745058,0.2290714532136917,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.16326904296875,284.9519958496094,1.0,0.1507394313812255,1.0,1.0,0.8297008872032166,1.0,-0.4886303544044494,0.2114628404378891,0.2771675288677215,0.0868466943502426,0.7501031756401062,0.7501031756401062,0.0,25.004154205322266,25.0,11594.2587890625,0.0,27.413780212402344,1.0,283.1499938964844,284.5472717285156,298.2068176269531,300.1269836425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954193949699402,1.0,0.0,0.0,1.983587622642517,1.9835959672927856,2.625404249556596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.392578125,0.0,275.4129638671875,1895.4371337890625,0.0,106.51526641845705,0.5088351964950562,1.0,0.0,3.0,1.0,0.0
