time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436888933181763,0.050000000745058,0.0458582490682601,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436888933181763,0.050000000745058,0.0482909455895423,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436888933181763,0.050000000745058,0.0356675274670124,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436888933181763,0.050000000745058,0.0482909455895423,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436888933181763,0.050000000745058,0.2290714532136917,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.16326904296875,284.9519958496094,1.0,0.1507394313812255,1.0,1.0,0.8297008872032166,1.0,-0.4886303544044494,0.2114628404378891,0.2771675288677215,0.0868466943502426,0.7501031756401062,0.7501031756401062,0.0,25.004154205322266,25.0,11594.2587890625,0.0,27.413780212402344,1.0,283.1499938964844,284.5472717285156,298.2068176269531,300.1269836425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954193949699402,1.0,0.0,0.0,1.983587622642517,1.9835959672927856,2.625404249556596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.392578125,0.0,275.4129638671875,1895.4371337890625,0.0,106.51526641845705,0.5088351964950562,1.0,0.0,3.0,1.0,0.0
17653260,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436912178993225,0.050000000745058,0.045858234167099,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436912178993225,0.050000000745058,0.0482909269630909,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436912178993225,0.050000000745058,0.0356675125658512,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436912178993225,0.050000000745058,0.0482909269630909,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436912178993225,0.050000000745058,0.2290713638067245,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.17156982421875,284.9520263671875,1.0,0.1507378816604614,1.0,1.0,0.8259380459785461,1.0,-0.4886301755905151,0.2116746455430984,0.2769555449485779,0.0870260596275329,0.7514678239822388,0.7514678239822388,0.0,25.003398895263672,25.0,11609.306640625,0.0,27.413169860839844,1.0,283.1499938964844,284.5448608398437,298.233642578125,300.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17845.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295415312051773,1.0,0.0,0.0,1.989631175994873,1.9896395206451416,2.641426419813797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.5107421875,0.0,277.4834289550781,1895.4371337890625,0.0,106.50013732910156,0.5101263523101807,1.0,0.0,3.0,1.0,0.0
17653320,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436912178993225,0.050000000745058,0.045858234167099,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436912178993225,0.050000000745058,0.0482909269630909,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436912178993225,0.050000000745058,0.0356675125658512,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436912178993225,0.050000000745058,0.0482909269630909,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436912178993225,0.050000000745058,0.2290713638067245,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.17156982421875,284.9520263671875,1.0,0.1507378816604614,1.0,1.0,0.8259380459785461,1.0,-0.4886301755905151,0.2116746455430984,0.2769555449485779,0.0870260596275329,0.7514678239822388,0.7514678239822388,0.0,25.003398895263672,25.0,11609.306640625,0.0,27.413169860839844,1.0,283.1499938964844,284.5448608398437,298.233642578125,300.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17845.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295415312051773,1.0,0.0,0.0,1.989631175994873,1.9896395206451416,2.641426419813797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.5107421875,0.0,277.4834289550781,1895.4371337890625,0.0,106.50013732910156,0.5101263523101807,1.0,0.0,3.0,1.0,0.0
17653380,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7460616827011108,0.1175734177231788,0.1043131276965141,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5603479743003845,0.050000000745058,0.0481704548001289,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5603479743003845,0.050000000745058,0.0355785340070724,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5603479743003845,0.050000000745058,0.0481704548001289,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5603479743003845,0.050000000745058,0.2284999042749405,285.0009155273437,284.95001220703125,299.3876037597656,295.2565002441406,298.1184387207031,297.1622314453125,285.05670166015625,1.0,0.151746854186058,1.0,1.0,0.822777271270752,1.0,-0.5576593279838562,0.2398571968078613,0.3178021609783172,0.105904683470726,0.7897034883499146,0.7897034883499146,0.0,22.56433486938477,25.0,12803.9013671875,0.0,31.259855270385746,1.0,283.1499938964844,284.6529235839844,298.2665710449219,300.2250061035156,293.1499938964844,293.1499938964844,283.1499938964844,16813.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296689361333847,1.0,0.0,0.0,2.01723051071167,2.0172388553619385,2.715216567139578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.8212890625,0.0,282.8650207519531,1895.4371337890625,0.0,110.34891510009766,0.5150721073150635,1.0,0.0,3.0,1.0,0.0
17653440,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.748940110206604,0.1159021183848381,0.1056064143776893,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.5602995753288269,0.050000000745058,0.0481707379221916,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.5602995753288269,0.050000000745058,0.0355787426233291,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.5602995753288269,0.050000000745058,0.0481707379221916,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.5602995753288269,0.050000000745058,0.2285012453794479,285.0400085449219,284.95001220703125,299.39666748046875,295.2608947753906,298.1146240234375,297.1501159667969,285.09112548828125,1.0,0.1519324481487274,1.0,1.0,0.8221752047538757,1.0,-0.5592688918113708,0.2405401319265365,0.3187287747859955,0.1064102202653884,0.8231955766677856,0.8231955766677856,0.0,22.587364196777344,25.0,12986.8837890625,0.0,31.42595863342285,1.0,283.1499938964844,284.6636657714844,298.2816162109375,300.26080322265625,293.1499938964844,293.1499938964844,283.1499938964844,15637.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982355952262878,1.0,0.0,0.0,2.050734281539917,2.050742626190185,2.8061583634553244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.48876953125,0.0,289.8807373046875,1895.4371337890625,0.0,113.24105834960938,0.5206613540649414,1.0,0.0,3.0,1.0,0.0
17653500,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7419613599777222,0.11286611109972,0.1034768521785736,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.5582296848297119,0.050000000745058,0.0481845289468765,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.5582296848297119,0.050000000745058,0.0355889275670051,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.5582296848297119,0.050000000745058,0.0481845289468765,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.5582296848297119,0.050000000745058,0.2285666614770889,285.1044311523437,284.95001220703125,299.42498779296875,295.2747497558594,298.1104736328125,297.1199035644531,285.1005554199219,1.0,0.1524016410112381,1.0,1.0,0.8202937841415405,1.0,-0.5568243265151978,0.2396535128355026,0.3171708285808563,0.105888046324253,0.9100719690322876,0.9100719690322876,0.0,22.915281295776367,25.0,13184.9443359375,0.0,31.51371383666992,1.0,283.1499938964844,284.6101379394531,298.338623046875,300.3626403808594,293.1499938964844,293.1499938964844,283.1499938964844,13059.3232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068650364875793,1.0,0.0,0.0,2.179497718811035,2.179506301879883,3.1696129099145764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.8271484375,0.0,327.4192199707031,1895.4371337890625,0.0,127.2124481201172,0.5441179275512695,1.0,0.0,3.0,1.0,0.0
17653560,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7365176677703857,0.111988641321659,0.1018181964755058,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.5565555691719055,0.050000000745058,0.0481959208846092,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.5565555691719055,0.050000000745058,0.0355973429977893,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.5565555691719055,0.050000000745058,0.0481959208846092,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.5565555691719055,0.050000000745058,0.2286206930875778,285.0749206542969,284.95001220703125,299.4533386230469,295.2886962890625,298.1152038574219,297.10467529296875,285.0535888671875,1.0,0.1528081595897674,1.0,1.0,0.818767786026001,1.0,-0.5549347400665283,0.2389879822731018,0.3159467279911041,0.1054625436663627,0.93781715631485,0.93781715631485,0.0,23.186304092407227,25.0,13177.9423828125,0.0,31.596534729003903,1.0,283.1499938964844,284.5437927246094,298.37030029296875,300.4171142578125,293.1499938964844,293.1499938964844,283.1499938964844,13008.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161689341068268,1.0,0.0,0.0,2.27713680267334,2.2771458625793457,3.459964261764981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.994140625,0.0,367.601806640625,1895.4371337890625,0.0,141.9855499267578,0.5683532953262329,1.0,0.0,3.0,1.0,0.0
17653620,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7345617413520813,0.1126482859253883,0.1018006354570388,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5546752214431763,0.050000000745058,0.0482089444994926,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5546752214431763,0.050000000745058,0.03560696169734,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5546752214431763,0.050000000745058,0.0482089444994926,296.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5546752214431763,0.050000000745058,0.2286824733018875,284.9911193847656,284.95001220703125,299.510009765625,295.3170471191406,298.134765625,297.09381103515625,284.9779357910156,1.0,0.1535248756408691,1.0,1.0,0.8157157897949219,1.0,-0.5550299882888794,0.2392337471246719,0.315796285867691,0.1056819185614585,0.9354687333106996,0.9354687333106996,0.0,23.51676368713379,25.0,13216.3193359375,0.0,31.917320251464844,1.0,283.1499938964844,284.4481811523437,298.3668212890625,300.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,14883.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3269218206405639,1.0,0.0,0.0,2.4436872005462646,2.443697929382324,3.984598890838242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.97705078125,0.0,453.8199768066406,1895.4371337890625,0.0,158.7630157470703,0.6087791323661804,1.0,0.0,3.0,1.0,0.0
17653680,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7345617413520813,0.1126482859253883,0.1018006354570388,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5546752214431763,0.050000000745058,0.0482089444994926,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5546752214431763,0.050000000745058,0.03560696169734,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5546752214431763,0.050000000745058,0.0482089444994926,296.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5546752214431763,0.050000000745058,0.2286824733018875,284.9911193847656,284.95001220703125,299.510009765625,295.3170471191406,298.134765625,297.09381103515625,284.9779357910156,1.0,0.1535248756408691,1.0,1.0,0.8157157897949219,1.0,-0.5550299882888794,0.2392337471246719,0.315796285867691,0.1056819185614585,0.9354687333106996,0.9354687333106996,0.0,23.51676368713379,25.0,13216.3193359375,0.0,31.917320251464844,1.0,283.1499938964844,284.4481811523437,298.3668212890625,300.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,14883.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3269218206405639,1.0,0.0,0.0,2.4436872005462646,2.443697929382324,3.984598890838242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.97705078125,0.0,453.8199768066406,1895.4371337890625,0.0,158.7630157470703,0.6087791323661804,1.0,0.0,3.0,1.0,0.0
17653740,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7364221811294556,0.1142996028065681,0.1031549870967865,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535529255867004,0.050000000745058,0.0482168346643447,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535529255867004,0.050000000745058,0.0356127880513668,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535529255867004,0.050000000745058,0.0482168346643447,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535529255867004,0.050000000745058,0.2287199050188064,284.9429626464844,284.95001220703125,299.5666809082031,295.3460388183594,298.1586608886719,297.0912780761719,284.935546875,1.0,0.1541411280632019,1.0,1.0,0.8126637935638428,1.0,-0.5567260980606079,0.2401355803012848,0.3165905177593231,0.1063538566231727,0.913600504398346,0.913600504398346,0.0,23.73198509216309,25.0,13284.806640625,0.0,32.27825164794922,1.0,283.1499938964844,284.38983154296875,298.35302734375,300.4208068847656,293.1499938964844,293.1499938964844,283.1499938964844,17108.5703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280581831932068,1.0,0.0,0.0,2.566842555999756,2.566854238510132,4.396345332224882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.6357421875,0.0,529.562744140625,1895.4371337890625,0.0,160.52316284179688,0.6397760510444641,1.0,0.0,3.0,1.0,0.0
17653800,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7364221811294556,0.1142996028065681,0.1031549870967865,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535529255867004,0.050000000745058,0.0482168346643447,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535529255867004,0.050000000745058,0.0356127880513668,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535529255867004,0.050000000745058,0.0482168346643447,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535529255867004,0.050000000745058,0.2287199050188064,284.9429626464844,284.95001220703125,299.5666809082031,295.3460388183594,298.1586608886719,297.0912780761719,284.935546875,1.0,0.1541411280632019,1.0,1.0,0.8126637935638428,1.0,-0.5567260980606079,0.2401355803012848,0.3165905177593231,0.1063538566231727,0.913600504398346,0.913600504398346,0.0,23.73198509216309,25.0,13284.806640625,0.0,32.27825164794922,1.0,283.1499938964844,284.38983154296875,298.35302734375,300.4208068847656,293.1499938964844,293.1499938964844,283.1499938964844,17108.5703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280581831932068,1.0,0.0,0.0,2.566842555999756,2.566854238510132,4.396345332224882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.6357421875,0.0,529.562744140625,1895.4371337890625,0.0,160.52316284179688,0.6397760510444641,1.0,0.0,3.0,1.0,0.0
17653860,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7393324375152588,0.1162246540188789,0.1048470214009285,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5527587532997131,0.050000000745058,0.0482224710285663,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5527587532997131,0.050000000745058,0.0356169529259204,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5527587532997131,0.050000000745058,0.0482224710285663,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5527587532997131,0.050000000745058,0.2287466377019882,284.9171447753906,284.95001220703125,299.6233215332031,295.3757019042969,298.1841125488281,297.0912780761719,284.9139404296875,1.0,0.1546781361103058,1.0,1.0,0.8090559244155884,1.0,-0.5588072538375854,0.2412382066249847,0.3175690770149231,0.1071815341711044,0.8819819688796997,0.8819819688796997,0.0,23.893798828125,25.0,13347.09375,0.0,32.62635803222656,1.0,283.1499938964844,284.3587646484375,298.3656616210937,300.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,19484.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256446421146393,1.0,0.0,0.0,2.641104459762573,2.6411170959472656,4.65440848529397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.57568359375,0.0,584.2930297851562,1895.4371337890625,0.0,156.78240966796875,0.6537760496139526,1.0,0.0,3.0,1.0,0.0
17653920,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7393324375152588,0.1162246540188789,0.1048470214009285,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5527587532997131,0.050000000745058,0.0482224710285663,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5527587532997131,0.050000000745058,0.0356169529259204,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5527587532997131,0.050000000745058,0.0482224710285663,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5527587532997131,0.050000000745058,0.2287466377019882,284.9171447753906,284.95001220703125,299.6233215332031,295.3757019042969,298.1841125488281,297.0912780761719,284.9139404296875,1.0,0.1546781361103058,1.0,1.0,0.8090559244155884,1.0,-0.5588072538375854,0.2412382066249847,0.3175690770149231,0.1071815341711044,0.8819819688796997,0.8819819688796997,0.0,23.893798828125,25.0,13347.09375,0.0,32.62635803222656,1.0,283.1499938964844,284.3587646484375,298.3656616210937,300.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,19484.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256446421146393,1.0,0.0,0.0,2.641104459762573,2.6411170959472656,4.65440848529397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.57568359375,0.0,584.2930297851562,1895.4371337890625,0.0,156.78240966796875,0.6537760496139526,1.0,0.0,3.0,1.0,0.0
17653980,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7427196502685547,0.1182854920625686,0.1066723093390464,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521717071533203,0.050000000745058,0.0482266657054424,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521717071533203,0.050000000745058,0.0356200523674488,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521717071533203,0.050000000745058,0.0482266657054424,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521717071533203,0.050000000745058,0.2287665456533432,284.91815185546875,284.95001220703125,299.67999267578125,295.4060974121094,298.2104187011719,297.09259033203125,284.9208679199219,1.0,0.1551537811756134,1.0,1.0,0.805448055267334,1.0,-0.5610354542732239,0.2424104511737823,0.3186250030994415,0.1080649197101593,0.8596724271774292,0.8596724271774292,0.0,24.020538330078125,25.0,13372.1806640625,0.0,32.95685958862305,1.0,283.1499938964844,284.3700866699219,298.3957214355469,300.4546203613281,293.1499938964844,293.1499938964844,283.1499938964844,20464.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233883678913116,1.0,0.0,0.0,2.617040634155273,2.617053270339966,4.569979523694201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.69482421875,0.0,575.6237182617188,1895.4371337890625,0.0,153.2765655517578,0.6492269039154053,1.0,0.0,3.0,1.0,0.0
17654040,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7427196502685547,0.1182854920625686,0.1066723093390464,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521717071533203,0.050000000745058,0.0482266657054424,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521717071533203,0.050000000745058,0.0356200523674488,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521717071533203,0.050000000745058,0.0482266657054424,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521717071533203,0.050000000745058,0.2287665456533432,284.91815185546875,284.95001220703125,299.67999267578125,295.4060974121094,298.2104187011719,297.09259033203125,284.9208679199219,1.0,0.1551537811756134,1.0,1.0,0.805448055267334,1.0,-0.5610354542732239,0.2424104511737823,0.3186250030994415,0.1080649197101593,0.8596724271774292,0.8596724271774292,0.0,24.020538330078125,25.0,13372.1806640625,0.0,32.95685958862305,1.0,283.1499938964844,284.3700866699219,298.3957214355469,300.4546203613281,293.1499938964844,293.1499938964844,283.1499938964844,20464.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233883678913116,1.0,0.0,0.0,2.617040634155273,2.617053270339966,4.569979523694201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.69482421875,0.0,575.6237182617188,1895.4371337890625,0.0,153.2765655517578,0.6492269039154053,1.0,0.0,3.0,1.0,0.0
17654100,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7445660829544067,0.1193623021245002,0.1076278463006019,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.551943302154541,0.050000000745058,0.0482283048331737,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.551943302154541,0.050000000745058,0.0356212630867958,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.551943302154541,0.050000000745058,0.0482283048331737,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.551943302154541,0.050000000745058,0.2287743091583252,284.92657470703125,284.95001220703125,299.7083435058594,295.42156982421875,298.22381591796875,297.0936889648437,284.9311218261719,1.0,0.1553723216056823,1.0,1.0,0.8036441206932068,1.0,-0.5621969103813171,0.2430192232131958,0.3191776871681213,0.1085250824689865,0.8562099933624268,0.8562099933624268,0.0,24.0727653503418,25.0,13380.3037109375,0.0,33.116661071777344,1.0,283.1499938964844,284.3846740722656,298.413818359375,300.4720458984375,293.1499938964844,293.1499938964844,283.1499938964844,20263.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322761058807373,1.0,0.0,0.0,2.585836887359619,2.5858492851257324,4.461650746634405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.9892578125,0.0,556.7797241210938,1895.4371337890625,0.0,152.30014038085938,0.6446106433868408,1.0,0.0,3.0,1.0,0.0
17654160,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7464993596076965,0.12046430259943,0.1086077913641929,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5517510175704956,0.050000000745058,0.0482296869158744,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5517510175704956,0.050000000745058,0.0356222838163375,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5517510175704956,0.050000000745058,0.0482296869158744,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5517510175704956,0.050000000745058,0.2287808656692505,284.9369201660156,284.95001220703125,299.7366638183594,295.437255859375,298.2373352050781,297.0950012207031,284.9413452148437,1.0,0.1555801779031753,1.0,1.0,0.8018798828125,1.0,-0.5633853673934937,0.2436384707689285,0.3197468817234039,0.108993574976921,0.8574633598327637,0.8574633598327637,0.0,24.11875343322754,25.0,13411.1015625,0.0,33.27351379394531,1.0,283.1499938964844,284.3952941894531,298.4328308105469,300.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,20014.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225243091583252,1.0,0.0,0.0,2.570716381072998,2.570728778839112,4.409625660173333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.67919921875,0.0,547.0026245117188,1895.4371337890625,0.0,151.93142700195312,0.6379958391189575,1.0,0.0,3.0,1.0,0.0
17654220,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7505652904510498,0.1227239370346069,0.1106221303343772,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514521598815918,0.050000000745058,0.0482318364083766,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514521598815918,0.050000000745058,0.0356238707900047,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514521598815918,0.050000000745058,0.0482318364083766,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514521598815918,0.050000000745058,0.2287910729646682,284.9587097167969,284.95001220703125,299.7933349609375,295.46929931640625,298.2647399902344,297.09814453125,284.9628601074219,1.0,0.1559700965881347,1.0,1.0,0.7983514666557312,1.0,-0.5658220648765564,0.2449077069759369,0.3209143579006195,0.1099578589200973,0.8711971044540405,0.8711971044540405,0.0,24.19585418701172,25.0,13465.2744140625,0.0,33.57999801635742,1.0,283.1499938964844,284.4193115234375,298.4698791503906,300.5329895019531,293.1499938964844,293.1499938964844,283.1499938964844,18779.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227056562900543,1.0,0.0,0.0,2.533187866210937,2.533199548721313,4.281817211904129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.56005859375,0.0,519.997314453125,1895.4371337890625,0.0,152.21385192871094,0.6306262016296387,1.0,0.0,3.0,1.0,0.0
17654280,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7505652904510498,0.1227239370346069,0.1106221303343772,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514521598815918,0.050000000745058,0.0482318364083766,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514521598815918,0.050000000745058,0.0356238707900047,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514521598815918,0.050000000745058,0.0482318364083766,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514521598815918,0.050000000745058,0.2287910729646682,284.9587097167969,284.95001220703125,299.7933349609375,295.46929931640625,298.2647399902344,297.09814453125,284.9628601074219,1.0,0.1559700965881347,1.0,1.0,0.7983514666557312,1.0,-0.5658220648765564,0.2449077069759369,0.3209143579006195,0.1099578589200973,0.8711971044540405,0.8711971044540405,0.0,24.19585418701172,25.0,13465.2744140625,0.0,33.57999801635742,1.0,283.1499938964844,284.4193115234375,298.4698791503906,300.5329895019531,293.1499938964844,293.1499938964844,283.1499938964844,18779.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227056562900543,1.0,0.0,0.0,2.533187866210937,2.533199548721313,4.281817211904129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.56005859375,0.0,519.997314453125,1895.4371337890625,0.0,152.21385192871094,0.6306262016296387,1.0,0.0,3.0,1.0,0.0
17654340,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7548310160636902,0.12503083050251,0.1126866266131401,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512464642524719,0.050000000745058,0.0482333153486251,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512464642524719,0.050000000745058,0.0356249623000621,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512464642524719,0.050000000745058,0.0482333153486251,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512464642524719,0.050000000745058,0.2287980914115905,284.97174072265625,284.95001220703125,299.8500061035156,295.502197265625,298.2924499511719,297.1017150878906,284.9734191894531,1.0,0.1563308238983154,1.0,1.0,0.7948230504989624,1.0,-0.56831294298172,0.2462082654237747,0.3221046924591064,0.110952690243721,0.8909364938735962,0.8909364938735962,0.0,24.25661277770996,25.0,13547.51171875,0.0,33.87769317626953,1.0,283.1499938964844,284.4252319335937,298.5062255859375,300.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,17908.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235799074172973,1.0,0.0,0.0,2.5389504432678223,2.5389621257781982,4.301320473132364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.072265625,0.0,518.5723876953125,1895.4371337890625,0.0,153.57455444335938,0.6307619214057922,1.0,0.0,3.0,1.0,0.0
17654400,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7548310160636902,0.12503083050251,0.1126866266131401,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512464642524719,0.050000000745058,0.0482333153486251,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512464642524719,0.050000000745058,0.0356249623000621,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512464642524719,0.050000000745058,0.0482333153486251,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512464642524719,0.050000000745058,0.2287980914115905,284.97174072265625,284.95001220703125,299.8500061035156,295.502197265625,298.2924499511719,297.1017150878906,284.9734191894531,1.0,0.1563308238983154,1.0,1.0,0.7948230504989624,1.0,-0.56831294298172,0.2462082654237747,0.3221046924591064,0.110952690243721,0.8909364938735962,0.8909364938735962,0.0,24.25661277770996,25.0,13547.51171875,0.0,33.87769317626953,1.0,283.1499938964844,284.4252319335937,298.5062255859375,300.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,17908.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235799074172973,1.0,0.0,0.0,2.5389504432678223,2.5389621257781982,4.301320473132364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.072265625,0.0,518.5723876953125,1895.4371337890625,0.0,153.57455444335938,0.6307619214057922,1.0,0.0,3.0,1.0,0.0
17654460,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7597482800483704,0.1277217268943786,0.1149863079190254,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511742234230042,0.050000000745058,0.0482338294386863,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511742234230042,0.050000000745058,0.0356253422796726,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511742234230042,0.050000000745058,0.0482338294386863,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511742234230042,0.050000000745058,0.2288005203008651,284.9762878417969,284.95001220703125,299.9037170410156,295.5334167480469,298.32110595703125,297.108642578125,284.9767761230469,1.0,0.1566721946001052,1.0,1.0,0.791313886642456,1.0,-0.571077287197113,0.2476256489753723,0.3234516084194183,0.1120467036962509,0.910392701625824,0.910392701625824,0.0,24.295652389526367,25.0,13638.001953125,0.0,34.182498931884766,1.0,283.1499938964844,284.4222717285156,298.5397644042969,300.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,17408.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324882835149765,1.0,0.0,0.0,2.5628623962402344,2.5628740787506104,4.382721954243607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.30517578125,0.0,528.9573974609375,1895.4371337890625,0.0,155.59971618652344,0.6384453177452087,1.0,0.0,3.0,1.0,0.0
17654520,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7597482800483704,0.1277217268943786,0.1149863079190254,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511742234230042,0.050000000745058,0.0482338294386863,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511742234230042,0.050000000745058,0.0356253422796726,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511742234230042,0.050000000745058,0.0482338294386863,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511742234230042,0.050000000745058,0.2288005203008651,284.9762878417969,284.95001220703125,299.9037170410156,295.5334167480469,298.32110595703125,297.108642578125,284.9767761230469,1.0,0.1566721946001052,1.0,1.0,0.791313886642456,1.0,-0.571077287197113,0.2476256489753723,0.3234516084194183,0.1120467036962509,0.910392701625824,0.910392701625824,0.0,24.295652389526367,25.0,13638.001953125,0.0,34.182498931884766,1.0,283.1499938964844,284.4222717285156,298.5397644042969,300.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,17408.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324882835149765,1.0,0.0,0.0,2.5628623962402344,2.5628740787506104,4.382721954243607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.30517578125,0.0,528.9573974609375,1895.4371337890625,0.0,155.59971618652344,0.6384453177452087,1.0,0.0,3.0,1.0,0.0
17654580,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7653029561042786,0.1306264698505401,0.1174995005130767,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512612462043762,0.050000000745058,0.0482331849634647,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512612462043762,0.050000000745058,0.0356248654425144,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512612462043762,0.050000000745058,0.0482331849634647,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512612462043762,0.050000000745058,0.2287974655628204,284.9723815917969,284.95001220703125,299.9480895996094,295.558349609375,298.34796142578125,297.11981201171875,284.9709777832031,1.0,0.1569814682006836,1.0,1.0,0.7880855202674866,1.0,-0.5740876197814941,0.2491231560707092,0.3249644339084625,0.1132172271609306,0.9229127168655396,0.9229127168655396,0.0,24.30802154541016,25.0,13749.56640625,0.0,34.487083435058594,1.0,283.1499938964844,284.4051513671875,298.5673522949219,300.65142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266278803348541,1.0,0.0,0.0,2.620607614517212,2.620619773864746,4.582445853884565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.990234375,0.0,562.6547241210938,1895.4371337890625,0.0,158.3074493408203,0.6491857171058655,1.0,0.0,3.0,1.0,0.0
17654640,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7658206224441528,0.1308926492929458,0.1177316233515739,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512737035751343,0.050000000745058,0.0482330918312072,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512737035751343,0.050000000745058,0.035624798387289,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512737035751343,0.050000000745058,0.0482330918312072,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512737035751343,0.050000000745058,0.2287970334291458,284.97186279296875,284.95001220703125,299.95172119140625,295.56036376953125,298.35028076171875,297.1209411621094,284.97052001953125,1.0,0.1570083796977996,1.0,1.0,0.7878047823905945,1.0,-0.5743652582168579,0.2492599934339523,0.3251053094863891,0.1133251190185546,0.923743724822998,0.923743724822998,0.0,24.308374404907227,25.0,13757.865234375,0.0,34.51451110839844,1.0,283.1499938964844,284.4040222167969,298.5694885253906,300.6542053222656,293.1499938964844,293.1499938964844,283.1499938964844,17686.552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267866969108581,1.0,0.0,0.0,2.62442684173584,2.624439001083374,4.5958122996125894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.6650390625,0.0,564.9423217773438,1895.4371337890625,0.0,158.55361938476562,0.6530640721321106,1.0,0.0,3.0,1.0,0.0
17654700,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7691810131072998,0.132608100771904,0.1192320436239242,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513681173324585,0.050000000745058,0.0482323989272117,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513681173324585,0.050000000745058,0.0356242880225181,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513681173324585,0.050000000745058,0.0482323989272117,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513681173324585,0.050000000745058,0.2287937402725219,284.96734619140625,284.95001220703125,299.97369384765625,295.5723571777344,298.36480712890625,297.1285400390625,284.9649658203125,1.0,0.1571771055459976,1.0,1.0,0.7860502004623413,1.0,-0.5761597156524658,0.2501397430896759,0.3260199725627899,0.11402178555727,0.9271981716156006,0.9271981716156006,0.0,24.308109283447266,25.0,13829.203125,0.0,34.68959045410156,1.0,283.1499938964844,284.3905029296875,298.5825500488281,300.6723022460937,293.1499938964844,293.1499938964844,283.1499938964844,18126.23828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.327870637178421,1.0,0.0,0.0,2.6682333946228027,2.668246030807495,4.750517916818353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.37548828125,0.0,592.85546875,1895.4371337890625,0.0,160.2328338623047,0.6609209775924683,1.0,0.0,3.0,1.0,0.0
17654760,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7727262377738953,0.1344032883644104,0.120807446539402,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514866709709167,0.050000000745058,0.0482315346598625,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514866709709167,0.050000000745058,0.0356236472725868,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514866709709167,0.050000000745058,0.0482315346598625,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514866709709167,0.050000000745058,0.2287896275520324,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.3791809082031,297.136962890625,284.96051025390625,1.0,0.1573472768068313,1.0,1.0,0.7843173146247864,1.0,-0.57804274559021,0.2510542869567871,0.3269884884357452,0.1147529929876327,0.9285662174224854,0.9285662174224854,0.0,24.304405212402344,25.0,13882.44921875,0.0,34.870609283447266,1.0,283.1499938964844,284.3816223144531,298.59375,300.6875305175781,293.1499938964844,293.1499938964844,283.1499938964844,18447.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328923612833023,1.0,0.0,0.0,2.6966094970703125,2.696622610092163,4.852097390539711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.2314453125,0.0,611.6055908203125,1895.4371337890625,0.0,161.86244201660156,0.6706573367118835,1.0,0.0,3.0,1.0,0.0
17654820,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802727222442627,0.1382033675909042,0.12415212392807,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517808198928833,0.050000000745058,0.0482293888926506,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517808198928833,0.050000000745058,0.0356220640242099,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517808198928833,0.050000000745058,0.0482293888926506,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517808198928833,0.050000000745058,0.228779450058937,284.952392578125,284.95001220703125,300.0320129394531,295.6026916503906,298.4073486328125,297.1556701660156,284.9507751464844,1.0,0.1576939821243286,1.0,1.0,0.7808515429496765,1.0,-0.5820372104644775,0.2529780864715576,0.3290591239929199,0.1163140535354614,0.9264830946922302,0.9264830946922302,0.0,24.28922843933105,25.0,14008.7822265625,0.0,35.24962615966797,1.0,283.1499938964844,284.3600769042969,298.613037109375,300.7155456542969,293.1499938964844,293.1499938964844,283.1499938964844,19504.779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310246467590332,1.0,0.0,0.0,2.769216060638428,2.7692296504974365,5.116901320434408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.0869140625,0.0,662.6370849609375,1895.4371337890625,0.0,165.1099853515625,0.6886677742004395,1.0,0.0,3.0,1.0,0.0
17654880,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802727222442627,0.1382033675909042,0.12415212392807,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517808198928833,0.050000000745058,0.0482293888926506,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517808198928833,0.050000000745058,0.0356220640242099,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517808198928833,0.050000000745058,0.0482293888926506,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517808198928833,0.050000000745058,0.228779450058937,284.952392578125,284.95001220703125,300.0320129394531,295.6026916503906,298.4073486328125,297.1556701660156,284.9507751464844,1.0,0.1576939821243286,1.0,1.0,0.7808515429496765,1.0,-0.5820372104644775,0.2529780864715576,0.3290591239929199,0.1163140535354614,0.9264830946922302,0.9264830946922302,0.0,24.28922843933105,25.0,14008.7822265625,0.0,35.24962615966797,1.0,283.1499938964844,284.3600769042969,298.613037109375,300.7155456542969,293.1499938964844,293.1499938964844,283.1499938964844,19504.779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310246467590332,1.0,0.0,0.0,2.769216060638428,2.7692296504974365,5.116901320434408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.0869140625,0.0,662.6370849609375,1895.4371337890625,0.0,165.1099853515625,0.6886677742004395,1.0,0.0,3.0,1.0,0.0
17654940,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883464694023132,0.1422674655914306,0.1277388781309127,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521392822265625,0.050000000745058,0.0482267886400222,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521392822265625,0.050000000745058,0.0356201417744159,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521392822265625,0.050000000745058,0.0482267886400222,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521392822265625,0.050000000745058,0.2287671118974685,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4345703125,297.17645263671875,284.943359375,1.0,0.1580523550510406,1.0,1.0,0.7773857116699219,1.0,-0.58631831407547,0.2550197839736938,0.3312985301017761,0.1180083826184272,0.919705331325531,0.919705331325531,0.0,24.26589012145996,25.0,14136.1669921875,0.0,35.65205383300781,1.0,283.1499938964844,284.3419494628906,298.6284484863281,300.7393493652344,293.1499938964844,293.1499938964844,283.1499938964844,20728.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330179154872894,1.0,0.0,0.0,2.8361523151397705,2.8361666202545166,5.367257358557254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.443359375,0.0,713.4274291992188,1895.4371337890625,0.0,168.1867218017578,0.7055518627166748,1.0,0.0,3.0,1.0,0.0
17655000,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883464694023132,0.1422674655914306,0.1277388781309127,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521392822265625,0.050000000745058,0.0482267886400222,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521392822265625,0.050000000745058,0.0356201417744159,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521392822265625,0.050000000745058,0.0482267886400222,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521392822265625,0.050000000745058,0.2287671118974685,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4345703125,297.17645263671875,284.943359375,1.0,0.1580523550510406,1.0,1.0,0.7773857116699219,1.0,-0.58631831407547,0.2550197839736938,0.3312985301017761,0.1180083826184272,0.919705331325531,0.919705331325531,0.0,24.26589012145996,25.0,14136.1669921875,0.0,35.65205383300781,1.0,283.1499938964844,284.3419494628906,298.6284484863281,300.7393493652344,293.1499938964844,293.1499938964844,283.1499938964844,20728.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330179154872894,1.0,0.0,0.0,2.8361523151397705,2.8361666202545166,5.367257358557254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.443359375,0.0,713.4274291992188,1895.4371337890625,0.0,168.1867218017578,0.7055518627166748,1.0,0.0,3.0,1.0,0.0
