time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968445420265198,0.1465765535831451,0.1315490305423736,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525501370429993,0.050000000745058,0.0482238195836544,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525501370429993,0.050000000745058,0.0356179475784301,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525501370429993,0.050000000745058,0.0482238195836544,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525501370429993,0.050000000745058,0.2287530303001403,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4607849121094,297.19891357421875,284.9389343261719,1.0,0.1584252417087555,1.0,1.0,0.773962140083313,1.0,-0.5908642411231995,0.2571652829647064,0.3336989283561706,0.1198319494724273,0.9105979800224304,0.9105979800224304,0.0,24.23658561706543,25.0,14264.6015625,0.0,36.07845687866211,1.0,283.1499938964844,284.3280334472656,298.6408386230469,300.7599182128906,293.1499938964844,293.1499938964844,283.1499938964844,22021.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349471688270569,1.0,0.0,0.0,2.895015478134156,2.8950304985046387,5.592360139416996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.47265625,0.0,761.2857055664062,1895.4371337890625,0.0,171.16156005859375,0.7206543684005737,1.0,0.0,3.0,1.0,0.0
17655120,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968445420265198,0.1465765535831451,0.1315490305423736,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525501370429993,0.050000000745058,0.0482238195836544,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525501370429993,0.050000000745058,0.0356179475784301,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525501370429993,0.050000000745058,0.0482238195836544,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525501370429993,0.050000000745058,0.2287530303001403,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4607849121094,297.19891357421875,284.9389343261719,1.0,0.1584252417087555,1.0,1.0,0.773962140083313,1.0,-0.5908642411231995,0.2571652829647064,0.3336989283561706,0.1198319494724273,0.9105979800224304,0.9105979800224304,0.0,24.23658561706543,25.0,14264.6015625,0.0,36.07845687866211,1.0,283.1499938964844,284.3280334472656,298.6408386230469,300.7599182128906,293.1499938964844,293.1499938964844,283.1499938964844,22021.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349471688270569,1.0,0.0,0.0,2.895015478134156,2.8950304985046387,5.592360139416996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.47265625,0.0,761.2857055664062,1895.4371337890625,0.0,171.16156005859375,0.7206543684005737,1.0,0.0,3.0,1.0,0.0
17655180,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8056685924530029,0.1511157304048538,0.1355683952569961,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530052185058594,0.050000000745058,0.0482205487787723,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530052185058594,0.050000000745058,0.0356155335903167,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530052185058594,0.050000000745058,0.0482205487787723,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530052185058594,0.050000000745058,0.2287375181913375,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.48590087890625,297.2227783203125,284.9373779296875,1.0,0.1588147133588791,1.0,1.0,0.7705385088920593,1.0,-0.595658540725708,0.2594102323055267,0.3362482786178589,0.1217909976840019,0.901154637336731,0.901154637336731,0.0,24.202917098999023,25.0,14394.9912109375,0.0,36.52936172485352,1.0,283.1499938964844,284.3179626464844,298.6506042480469,300.7778625488281,293.1499938964844,293.1499938964844,283.1499938964844,23305.923828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368739187717438,1.0,0.0,0.0,2.946121454238892,2.9461371898651123,5.791548005618097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.3134765625,0.0,805.3417358398438,1895.4371337890625,0.0,174.1304168701172,0.7339712977409363,1.0,0.0,3.0,1.0,0.0
17655240,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8056685924530029,0.1511157304048538,0.1355683952569961,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530052185058594,0.050000000745058,0.0482205487787723,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530052185058594,0.050000000745058,0.0356155335903167,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530052185058594,0.050000000745058,0.0482205487787723,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5530052185058594,0.050000000745058,0.2287375181913375,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.48590087890625,297.2227783203125,284.9373779296875,1.0,0.1588147133588791,1.0,1.0,0.7705385088920593,1.0,-0.595658540725708,0.2594102323055267,0.3362482786178589,0.1217909976840019,0.901154637336731,0.901154637336731,0.0,24.202917098999023,25.0,14394.9912109375,0.0,36.52936172485352,1.0,283.1499938964844,284.3179626464844,298.6506042480469,300.7778625488281,293.1499938964844,293.1499938964844,283.1499938964844,23305.923828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368739187717438,1.0,0.0,0.0,2.946121454238892,2.9461371898651123,5.791548005618097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.3134765625,0.0,805.3417358398438,1895.4371337890625,0.0,174.1304168701172,0.7339712977409363,1.0,0.0,3.0,1.0,0.0
17655300,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.810089647769928,0.1534671634435653,0.1376523524522781,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.553247332572937,0.050000000745058,0.0482188165187835,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.553247332572937,0.050000000745058,0.0356142520904541,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.553247332572937,0.050000000745058,0.0482188165187835,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.553247332572937,0.050000000745058,0.2287292927503585,284.9370422363281,284.95001220703125,300.12908935546875,295.6449279785156,298.49810791015625,297.2351379394531,284.9368591308594,1.0,0.1590161025524139,1.0,1.0,0.7688266634941101,1.0,-0.5981439352035522,0.2605675458908081,0.3375763893127441,0.1228224411606788,0.8967671990394592,0.8967671990394592,0.0,24.184833526611328,25.0,14469.275390625,0.0,36.76409149169922,1.0,283.1499938964844,284.3119506835937,298.6547241210937,300.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,24051.986328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378678262233734,1.0,0.0,0.0,2.9773924350738525,2.9774084091186523,5.915146061852283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.8916015625,0.0,832.7770385742188,1895.4371337890625,0.0,175.66136169433594,0.7392531037330627,1.0,0.0,3.0,1.0,0.0
17655360,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144416213035583,0.1558748036623001,0.1397872865200042,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534986257553101,0.050000000745058,0.0482170209288597,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534986257553101,0.050000000745058,0.0356129258871078,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534986257553101,0.050000000745058,0.0482170209288597,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534986257553101,0.050000000745058,0.2287207841873169,284.9375305175781,284.95001220703125,300.1390991210937,295.6481628417969,298.5100402832031,297.2478332519531,284.9380798339844,1.0,0.1592224836349487,1.0,1.0,0.767139196395874,1.0,-0.6006900668144226,0.2617461085319519,0.3389439582824707,0.1238879412412643,0.892854630947113,0.892854630947113,0.0,24.166072845458984,25.0,14528.6328125,0.0,37.00545501708984,1.0,283.1499938964844,284.310791015625,298.6578674316406,300.79351806640625,293.1499938964844,293.1499938964844,283.1499938964844,24525.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388347923755646,1.0,0.0,0.0,2.991487979888916,2.991504192352295,5.971286327621783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.08203125,0.0,846.1646728515625,1895.4371337890625,0.0,177.15060424804688,0.7399030327796936,1.0,0.0,3.0,1.0,0.0
17655420,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8230773210525513,0.1608560383319854,0.1442022025585174,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289282798767,0.050000000745058,0.0482132472097873,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289282798767,0.050000000745058,0.0356101393699646,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289282798767,0.050000000745058,0.0482132472097873,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289282798767,0.050000000745058,0.228702887892723,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5332336425781,297.2740478515625,284.9505615234375,1.0,0.1596496105194091,1.0,1.0,0.7637642621994019,1.0,-0.605954647064209,0.2641671895980835,0.3417874276638031,0.1261330246925354,0.8948008418083191,0.8948008418083191,0.0,24.12660789489746,25.0,14641.2265625,0.0,37.50751495361328,1.0,283.1499938964844,284.322265625,298.66143798828125,300.8037414550781,293.1499938964844,293.1499938964844,283.1499938964844,24385.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405120968818664,1.0,0.0,0.0,2.98357892036438,2.98359489440918,5.939753009442938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.990234375,0.0,839.4088745117188,1895.4371337890625,0.0,179.7335968017578,0.7375907301902771,1.0,0.0,3.0,1.0,0.0
17655480,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8230773210525513,0.1608560383319854,0.1442022025585174,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289282798767,0.050000000745058,0.0482132472097873,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289282798767,0.050000000745058,0.0356101393699646,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289282798767,0.050000000745058,0.0482132472097873,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540289282798767,0.050000000745058,0.228702887892723,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5332336425781,297.2740478515625,284.9505615234375,1.0,0.1596496105194091,1.0,1.0,0.7637642621994019,1.0,-0.605954647064209,0.2641671895980835,0.3417874276638031,0.1261330246925354,0.8948008418083191,0.8948008418083191,0.0,24.12660789489746,25.0,14641.2265625,0.0,37.50751495361328,1.0,283.1499938964844,284.322265625,298.66143798828125,300.8037414550781,293.1499938964844,293.1499938964844,283.1499938964844,24385.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405120968818664,1.0,0.0,0.0,2.98357892036438,2.98359489440918,5.939753009442938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.990234375,0.0,839.4088745117188,1895.4371337890625,0.0,179.7335968017578,0.7375907301902771,1.0,0.0,3.0,1.0,0.0
17655540,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318338990211487,0.1660566478967666,0.1488147526979446,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0482092164456844,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0356071628630161,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0482092164456844,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.2286837697029113,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3014221191406,284.9668273925781,1.0,0.1600969135761261,1.0,1.0,0.7603892683982849,1.0,-0.6114538908004761,0.2666632533073425,0.3447906374931335,0.128566563129425,0.9097023010253906,0.9097023010253906,0.0,24.084697723388672,25.0,14765.181640625,0.0,38.036598205566406,1.0,283.1499938964844,284.3367919921875,298.6639404296875,300.81353759765625,293.1499938964844,293.1499938964844,283.1499938964844,23446.970703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421769738197326,1.0,0.0,0.0,2.9721386432647705,2.9721546173095703,5.894289643038064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.79443359375,0.0,825.20703125,1895.4371337890625,0.0,182.2977294921875,0.7396292090415955,1.0,0.0,3.0,1.0,0.0
17655600,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318338990211487,0.1660566478967666,0.1488147526979446,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0482092164456844,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0356071628630161,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.0482092164456844,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545992255210876,0.050000000745058,0.2286837697029113,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3014221191406,284.9668273925781,1.0,0.1600969135761261,1.0,1.0,0.7603892683982849,1.0,-0.6114538908004761,0.2666632533073425,0.3447906374931335,0.128566563129425,0.9097023010253906,0.9097023010253906,0.0,24.084697723388672,25.0,14765.181640625,0.0,38.036598205566406,1.0,283.1499938964844,284.3367919921875,298.6639404296875,300.81353759765625,293.1499938964844,293.1499938964844,283.1499938964844,23446.970703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421769738197326,1.0,0.0,0.0,2.9721386432647705,2.9721546173095703,5.894289643038064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.79443359375,0.0,825.20703125,1895.4371337890625,0.0,182.2977294921875,0.7396292090415955,1.0,0.0,3.0,1.0,0.0
17655660,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368393182754517,0.1690501570701599,0.1514750719070434,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549347400665283,0.050000000745058,0.0482068546116352,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549347400665283,0.050000000745058,0.0356054194271564,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549347400665283,0.050000000745058,0.0482068546116352,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549347400665283,0.050000000745058,0.2286725640296936,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5678100585937,297.3172302246094,284.9695739746094,1.0,0.1603562831878662,1.0,1.0,0.7585271596908569,1.0,-0.6146255135536194,0.2680789828300476,0.3465465605258941,0.1300244778394699,0.91936457157135,0.91936457157135,0.0,24.060646057128903,25.0,14862.3837890625,0.0,38.3443489074707,1.0,283.1499938964844,284.3326416015625,298.6660461425781,300.8216857910156,293.1499938964844,293.1499938964844,283.1499938964844,23434.734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433801829814911,1.0,0.0,0.0,3.004521131515503,3.004537343978882,6.02342993261118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.76025390625,0.0,849.2354736328125,1895.4371337890625,0.0,184.1513061523437,0.7443608045578003,1.0,0.0,3.0,1.0,0.0
17655720,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408541083335876,0.1714521646499633,0.1536116600036621,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552066564559937,0.050000000745058,0.0482049472630023,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552066564559937,0.050000000745058,0.0356040112674236,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552066564559937,0.050000000745058,0.0482049472630023,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552066564559937,0.050000000745058,0.2286635190248489,284.9701843261719,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3299255371094,284.97076416015625,1.0,0.1605659872293472,1.0,1.0,0.7570571899414062,1.0,-0.61717289686203,0.2692025601863861,0.3479703366756439,0.1312324851751327,0.9261698126792908,0.9261698126792908,0.0,24.041704177856445,25.0,14927.2509765625,0.0,38.593238830566406,1.0,283.1499938964844,284.3304138183594,298.6669616699219,300.8268737792969,293.1499938964844,293.1499938964844,283.1499938964844,23381.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444046080112457,1.0,0.0,0.0,3.02324652671814,3.0232627391815186,6.098744620430807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.24365234375,0.0,863.0689697265625,1895.4371337890625,0.0,185.7299194335937,0.7514938712120056,1.0,0.0,3.0,1.0,0.0
17655780,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501597046852112,0.1770057082176208,0.1585534065961837,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558448433876038,0.050000000745058,0.0482004918158054,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558448433876038,0.050000000745058,0.0356007181107997,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558448433876038,0.050000000745058,0.0482004918158054,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558448433876038,0.050000000745058,0.2286423742771148,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.3591613769531,284.9680480957031,1.0,0.1610555499792099,1.0,1.0,0.7537250518798828,1.0,-0.6230633854866028,0.2717534601688385,0.3513098955154419,0.1341645866632461,0.9380796551704408,0.9380796551704408,0.0,23.9991455078125,25.0,15092.349609375,0.0,39.17473220825195,1.0,283.1499938964844,284.3163452148437,298.6674499511719,300.8381652832031,293.1499938964844,293.1499938964844,283.1499938964844,23888.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469366431236267,1.0,0.0,0.0,3.094411611557007,3.094428539276123,6.389244049387344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.20068359375,0.0,921.610107421875,1895.4371337890625,0.0,189.634506225586,0.7684522867202759,1.0,0.0,3.0,1.0,0.0
17655840,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501597046852112,0.1770057082176208,0.1585534065961837,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558448433876038,0.050000000745058,0.0482004918158054,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558448433876038,0.050000000745058,0.0356007181107997,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558448433876038,0.050000000745058,0.0482004918158054,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558448433876038,0.050000000745058,0.2286423742771148,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.3591613769531,284.9680480957031,1.0,0.1610555499792099,1.0,1.0,0.7537250518798828,1.0,-0.6230633854866028,0.2717534601688385,0.3513098955154419,0.1341645866632461,0.9380796551704408,0.9380796551704408,0.0,23.9991455078125,25.0,15092.349609375,0.0,39.17473220825195,1.0,283.1499938964844,284.3163452148437,298.6674499511719,300.8381652832031,293.1499938964844,293.1499938964844,283.1499938964844,23888.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469366431236267,1.0,0.0,0.0,3.094411611557007,3.094428539276123,6.389244049387344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.20068359375,0.0,921.610107421875,1895.4371337890625,0.0,189.634506225586,0.7684522867202759,1.0,0.0,3.0,1.0,0.0
17655900,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549262285232544,0.1798378825187683,0.1610734313726425,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561767816543579,0.050000000745058,0.0481981858611106,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561767816543579,0.050000000745058,0.0355990156531333,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561767816543579,0.050000000745058,0.0481981858611106,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561767816543579,0.050000000745058,0.2286314368247985,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.37408447265625,284.9648742675781,1.0,0.1613073945045471,1.0,1.0,0.7520589828491211,1.0,-0.6260668039321899,0.2730260491371155,0.3530407249927521,0.1357416659593582,0.9424619078636168,0.9424619078636168,0.0,23.97799491882324,25.0,15182.830078125,0.0,39.474308013916016,1.0,283.1499938964844,284.3058166503906,298.6669311523437,300.84344482421875,293.1499938964844,293.1499938964844,283.1499938964844,24404.279296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482448756694793,1.0,0.0,0.0,3.142108917236328,3.1421263217926025,6.587730467799702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.0859375,0.0,963.4326171875,1895.4371337890625,0.0,191.65396118164065,0.7771766781806946,1.0,0.0,3.0,1.0,0.0
17655960,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8597891926765442,0.1827188581228256,0.1636362224817276,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565187335014343,0.050000000745058,0.0481958165764808,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565187335014343,0.050000000745058,0.0355972647666931,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565187335014343,0.050000000745058,0.0481958165764808,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565187335014343,0.050000000745058,0.2286202013492584,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6178283691406,297.3892517089844,284.9629821777344,1.0,0.1615652590990066,1.0,1.0,0.7504156827926636,1.0,-0.6291215419769287,0.2742966413497925,0.3548249304294586,0.1374008655548095,0.9455514550209044,0.9455514550209044,0.0,23.956954956054688,25.0,15258.9052734375,0.0,39.78121948242188,1.0,283.1499938964844,284.29986572265625,298.6652526855469,300.8465270996094,293.1499938964844,293.1499938964844,283.1499938964844,24747.607421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494783639907837,1.0,0.0,0.0,3.173569917678833,3.1735877990722656,6.720312626384839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.72412109375,0.0,991.701416015625,1895.4371337890625,0.0,193.5595703125,0.7875520586967468,1.0,0.0,3.0,1.0,0.0
17656020,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697721362113953,0.1886113435029983,0.168874517083168,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572352409362793,0.050000000745058,0.0481908805668354,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572352409362793,0.050000000745058,0.0355936214327812,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572352409362793,0.050000000745058,0.0481908805668354,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572352409362793,0.050000000745058,0.2285967916250229,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.4203796386719,284.9581298828125,1.0,0.1620957851409912,1.0,1.0,0.7471290826797485,1.0,-0.6353635787963867,0.2768346071243286,0.3585290014743805,0.1409601420164108,0.9494909048080444,0.9494909048080444,0.0,23.91455268859864,25.0,15426.7578125,0.0,40.41458511352539,1.0,283.1499938964844,284.2839660644531,298.6612854003906,300.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,25800.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519030511379242,1.0,0.0,0.0,3.253173828125,3.25319242477417,7.061677251840592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.017578125,0.0,1066.85498046875,1895.4371337890625,0.0,197.31082153320312,0.8069203495979309,1.0,0.0,3.0,1.0,0.0
17656080,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697721362113953,0.1886113435029983,0.168874517083168,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572352409362793,0.050000000745058,0.0481908805668354,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572352409362793,0.050000000745058,0.0355936214327812,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572352409362793,0.050000000745058,0.0481908805668354,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572352409362793,0.050000000745058,0.2285967916250229,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.4203796386719,284.9581298828125,1.0,0.1620957851409912,1.0,1.0,0.7471290826797485,1.0,-0.6353635787963867,0.2768346071243286,0.3585290014743805,0.1409601420164108,0.9494909048080444,0.9494909048080444,0.0,23.91455268859864,25.0,15426.7578125,0.0,40.41458511352539,1.0,283.1499938964844,284.2839660644531,298.6612854003906,300.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,25800.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519030511379242,1.0,0.0,0.0,3.253173828125,3.25319242477417,7.061677251840592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.017578125,0.0,1066.85498046875,1895.4371337890625,0.0,197.31082153320312,0.8069203495979309,1.0,0.0,3.0,1.0,0.0
17656140,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770388960838318,0.1928901374340057,0.1726760268211364,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577716827392578,0.050000000745058,0.0481872111558914,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577716827392578,0.050000000745058,0.0355909094214439,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577716827392578,0.050000000745058,0.0481872111558914,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577716827392578,0.050000000745058,0.2285793721675872,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6508178710937,297.44317626953125,284.954833984375,1.0,0.1624830067157745,1.0,1.0,0.7448095083236694,1.0,-0.6398931741714478,0.2786311209201813,0.3612620234489441,0.1436741054058075,0.9506930708885192,0.9506930708885192,0.0,23.8839168548584,25.0,15550.6767578125,0.0,40.879005432128906,1.0,283.1499938964844,284.2724609375,298.6580810546875,300.8569030761719,293.1499938964844,293.1499938964844,283.1499938964844,26690.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535729050636291,1.0,0.0,0.0,3.313206195831299,3.313225507736206,7.324707098632643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.2216796875,0.0,1126.5269775390625,1895.4371337890625,0.0,199.8991241455078,0.818715512752533,1.0,0.0,3.0,1.0,0.0
17656200,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.880121648311615,0.1947041153907776,0.174288734793663,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580028295516968,0.050000000745058,0.0481856353580951,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580028295516968,0.050000000745058,0.0355897434055805,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580028295516968,0.050000000745058,0.0481856353580951,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580028295516968,0.050000000745058,0.2285719066858291,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.4528503417969,284.9545593261719,1.0,0.1626479178667068,1.0,1.0,0.7438424825668335,1.0,-0.641814649105072,0.279383897781372,0.3624307215213775,0.1448532193899154,0.9511902332305908,0.9511902332305908,0.0,23.870996475219727,25.0,15596.943359375,0.0,41.07729721069336,1.0,283.1499938964844,284.2699890136719,298.656494140625,300.8580017089844,293.1499938964844,293.1499938964844,283.1499938964844,26938.83203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542360365390777,1.0,0.0,0.0,3.3298568725585938,3.32987642288208,7.398513162115705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.3310546875,0.0,1143.4583740234375,1895.4371337890625,0.0,200.92819213867188,0.8256838917732239,1.0,0.0,3.0,1.0,0.0
17656260,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898012042045593,0.200405403971672,0.1793653219938278,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587409734725952,0.050000000745058,0.0481806248426437,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587409734725952,0.050000000745058,0.0355860441923141,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587409734725952,0.050000000745058,0.0481806248426437,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587409734725952,0.050000000745058,0.2285481393337249,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631703227758407,1.0,1.0,0.7408837080001831,1.0,-0.6478622555732727,0.2817180156707763,0.3661442697048187,0.1486603915691375,0.951606810092926,0.951606810092926,0.0,23.83105659484864,25.0,15755.6572265625,0.0,41.70694351196289,1.0,283.1499938964844,284.25830078125,298.65185546875,300.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,28040.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563534617424011,1.0,0.0,0.0,3.3989696502685547,3.3989899158477783,7.70881968037429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.11328125,0.0,1215.9468994140625,1895.4371337890625,0.0,204.2194061279297,0.8396826386451721,1.0,0.0,3.0,1.0,0.0
17656320,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907349109649658,0.2009569853544235,0.1798569560050964,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588128566741943,0.050000000745058,0.0481801405549049,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588128566741943,0.050000000745058,0.0355856865644454,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588128566741943,0.050000000745058,0.0481801405549049,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588128566741943,0.050000000745058,0.2285458445549011,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.6755676269531,297.4862976074219,284.95233154296875,1.0,0.1632213443517685,1.0,1.0,0.7406008243560791,1.0,-0.64844810962677,0.2819419503211975,0.3665061593055725,0.1490366607904434,0.9517446160316468,0.9517446160316468,0.0,23.82731437683105,25.0,15769.736328125,0.0,41.76845169067383,1.0,283.1499938964844,284.2578125,298.6513366699219,300.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,28107.822265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565473258495331,1.0,0.0,0.0,3.403337478637696,3.403357744216919,7.728644959570374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.763671875,0.0,1220.6094970703125,1895.4371337890625,0.0,204.52117919921875,0.8437254428863525,1.0,0.0,3.0,1.0,0.0
17656380,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014384150505066,0.2073147296905517,0.1855300664901733,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646725654602,0.050000000745058,0.0481745302677154,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646725654602,0.050000000745058,0.0355815440416336,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646725654602,0.050000000745058,0.0481745302677154,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646725654602,0.050000000745058,0.2285192310810089,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204162597656,284.951171875,1.0,0.1638146638870239,1.0,1.0,0.7373592257499695,1.0,-0.6552059650421143,0.2845118343830108,0.3706941604614258,0.1534526199102401,0.95188170671463,0.95188170671463,0.0,23.785579681396484,25.0,15944.9453125,0.0,42.484642028808594,1.0,283.1499938964844,284.2471618652344,298.6459655761719,300.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,29282.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358870267868042,1.0,0.0,0.0,3.4742355346679688,3.474256753921509,8.054003615143301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.33203125,0.0,1298.429443359375,1895.4371337890625,0.0,208.1430053710937,0.8611613512039185,1.0,0.0,3.0,1.0,0.0
17656440,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014384150505066,0.2073147296905517,0.1855300664901733,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646725654602,0.050000000745058,0.0481745302677154,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646725654602,0.050000000745058,0.0355815440416336,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646725654602,0.050000000745058,0.0481745302677154,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.559646725654602,0.050000000745058,0.2285192310810089,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204162597656,284.951171875,1.0,0.1638146638870239,1.0,1.0,0.7373592257499695,1.0,-0.6552059650421143,0.2845118343830108,0.3706941604614258,0.1534526199102401,0.95188170671463,0.95188170671463,0.0,23.785579681396484,25.0,15944.9453125,0.0,42.484642028808594,1.0,283.1499938964844,284.2471618652344,298.6459655761719,300.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,29282.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358870267868042,1.0,0.0,0.0,3.4742355346679688,3.474256753921509,8.054003615143301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.33203125,0.0,1298.429443359375,1895.4371337890625,0.0,208.1430053710937,0.8611613512039185,1.0,0.0,3.0,1.0,0.0
17656500,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068809747695924,0.2105212658643722,0.1883944571018219,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600674748420715,0.050000000745058,0.0481717139482498,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600674748420715,0.050000000745058,0.035579465329647,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600674748420715,0.050000000745058,0.0481717139482498,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600674748420715,0.050000000745058,0.2285058796405792,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5377197265625,284.9505615234375,1.0,0.1641185283660888,1.0,1.0,0.7357384562492371,1.0,-0.6586186289787292,0.2858036458492279,0.3728149533271789,0.1557267606258392,0.9520089030265808,0.9520089030265808,0.0,23.765941619873047,25.0,16040.37890625,0.0,42.85139083862305,1.0,283.1499938964844,284.24072265625,298.64337158203125,300.8707275390625,293.1499938964844,293.1499938964844,283.1499938964844,29986.82421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600476086139679,1.0,0.0,0.0,3.516394853591919,3.516416549682617,8.250657401731587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.28173828125,0.0,1346.199462890625,1895.4371337890625,0.0,209.98326110839844,0.8687238693237305,1.0,0.0,3.0,1.0,0.0
17656560,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.912592887878418,0.2137422114610672,0.1912728250026703,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604879260063171,0.050000000745058,0.0481689125299453,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604879260063171,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604879260063171,0.050000000745058,0.0481689125299453,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604879260063171,0.050000000745058,0.2284925878047943,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138366699219,297.55517578125,284.9512634277344,1.0,0.1644270718097686,1.0,1.0,0.7341318726539612,1.0,-0.6620480418205261,0.2871010601520538,0.3749470114707947,0.158028706908226,0.9524126052856444,0.9524126052856444,0.0,23.747333526611328,25.0,16123.353515625,0.0,43.2236213684082,1.0,283.1499938964844,284.23809814453125,298.6404724121094,300.8727111816406,293.1499938964844,293.1499938964844,283.1499938964844,30415.197265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611958622932434,1.0,0.0,0.0,3.542210102081299,3.542232036590576,8.372244906240667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.12158203125,0.0,1375.968505859375,1895.4371337890625,0.0,211.78128051757807,0.8778825998306274,1.0,0.0,3.0,1.0,0.0
17656620,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230619072914124,0.219471275806427,0.1963957101106643,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612300038337708,0.050000000745058,0.0481639988720417,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612300038337708,0.050000000745058,0.0355737656354904,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612300038337708,0.050000000745058,0.0481639988720417,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612300038337708,0.050000000745058,0.2284692674875259,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.586669921875,284.9515380859375,1.0,0.164983183145523,1.0,1.0,0.7312857508659363,1.0,-0.6681520342826843,0.2894243001937866,0.3787277638912201,0.1621486693620681,0.9532707929611206,0.9532707929611206,0.0,23.716705322265625,25.0,16286.1533203125,0.0,43.89502334594727,1.0,283.1499938964844,284.23016357421875,298.6357727050781,300.87744140625,293.1499938964844,293.1499938964844,283.1499938964844,31444.953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632747232913971,1.0,0.0,0.0,3.6043410301208496,3.6043639183044434,8.668521900290216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.248046875,0.0,1449.3062744140625,1895.4371337890625,0.0,215.04519653320312,0.8901786208152771,1.0,0.0,3.0,1.0,0.0
17656680,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244236946105956,0.2202121615409851,0.197058230638504,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613247752189636,0.050000000745058,0.0481633730232715,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613247752189636,0.050000000745058,0.0355733036994934,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613247752189636,0.050000000745058,0.0481633730232715,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613247752189636,0.050000000745058,0.2284663021564483,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5908203125,284.95196533203125,1.0,0.1650559157133102,1.0,1.0,0.730918824672699,1.0,-0.6689419746398926,0.2897272408008575,0.379214733839035,0.1626816093921661,0.9535978436470032,0.9535978436470032,0.0,23.71304512023925,25.0,16306.00390625,0.0,43.9827995300293,1.0,283.1499938964844,284.2298583984375,298.6351013183594,300.8779296875,293.1499938964844,293.1499938964844,283.1499938964844,31523.0234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635337948799133,1.0,0.0,0.0,3.6095898151397705,3.609612703323364,8.693786526237091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.1982421875,0.0,1455.5465087890625,1895.4371337890625,0.0,215.4527740478516,0.8944251537322998,1.0,0.0,3.0,1.0,0.0
17656740,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328029751777648,0.224792793393135,0.2011568993330001,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619064569473267,0.1456214040517807,0.048159547150135,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619064569473267,0.050000000745058,0.0355704762041568,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619064569473267,0.050000000745058,0.048159547150135,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619064569473267,0.050000000745058,0.2284481674432754,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.616943359375,284.9523620605469,1.0,0.1655086576938629,1.0,1.0,0.7286511659622192,1.0,-0.6738265752792358,0.2916165292263031,0.3822100460529327,0.1659695208072662,0.9549167156219482,0.9549167156219482,0.0,23.691455841064453,25.0,16442.44140625,0.0,44.529884338378906,1.0,283.1499938964844,284.22332763671875,298.6316833496094,300.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,32376.150390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652080297470093,1.0,0.0,0.0,3.662304639816284,3.6623282432556152,8.949571110861143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.18603515625,0.0,1519.695556640625,1895.4371337890625,0.0,218.0913848876953,0.9044457077980042,1.0,0.0,3.0,1.0,0.0
17656800,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.976588785648346,0.2267689853906631,0.2027328312397003,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7754495143890381,0.1468715667724609,0.1086493730545044,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.589247465133667,0.050000000745058,0.0354538820683956,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.589247465133667,0.050000000745058,0.0480016879737377,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.589247465133667,0.050000000745058,0.227699339389801,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.6255187988281,284.99041748046875,1.0,0.1667246669530868,1.0,1.0,0.727705717086792,1.0,-0.747036337852478,0.3249873220920563,0.4220490157604217,0.1845227032899856,0.9626842141151428,0.9626842141151428,0.0,20.413066864013672,43.0,17686.962890625,0.0,49.613651275634766,1.0,283.1499938964844,284.2825622558594,298.63299560546875,300.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,32523.138671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662131130695343,1.0,0.0,0.0,3.678148031234741,3.678171634674072,9.027171472553164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.49462890625,0.0,1538.49560546875,1895.4371337890625,0.0,219.6794586181641,0.9112517833709716,1.0,0.0,3.0,1.0,0.0
17656860,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.9642715454101562,0.2337875813245773,0.2090258747339248,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.8158209323883057,0.1409620344638824,0.1353418380022049,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735754370689392,0.050000000745058,0.0355170182883739,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735754370689392,0.050000000745058,0.0480871684849262,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735754370689392,0.050000000745058,0.2281048148870468,285.121826171875,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051330566406,285.1219177246094,1.0,0.1769167333841323,1.0,1.0,0.7252472043037415,1.0,-0.7873384952545166,0.3429499268531799,0.4443885385990143,0.197598710656166,1.0,1.0,0.0,23.04314994812012,31.0,18964.341796875,0.0,58.57115173339844,1.0,283.1499938964844,284.34283447265625,298.7021789550781,301.0824890136719,293.1499938964844,293.1499938964844,283.04998779296875,32599.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842095136642456,1.0,0.0,0.0,3.803210020065308,3.803235054016113,9.651480468164664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.27001953125,0.0,1683.882568359375,1895.4371337890625,0.0,248.7677154541016,0.9388675689697266,1.0,0.0,3.0,1.0,0.0
