time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.9642715454101562,0.2337875813245773,0.2090258747339248,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.8158209323883057,0.1409620344638824,0.1353418380022049,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735754370689392,0.050000000745058,0.0355170182883739,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735754370689392,0.050000000745058,0.0480871684849262,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735754370689392,0.050000000745058,0.2281048148870468,285.121826171875,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051330566406,285.1219177246094,1.0,0.1769167333841323,1.0,1.0,0.7252472043037415,1.0,-0.7873384952545166,0.3429499268531799,0.4443885385990143,0.197598710656166,1.0,1.0,0.0,23.04314994812012,31.0,18964.341796875,0.0,58.57115173339844,1.0,283.1499938964844,284.34283447265625,298.7021789550781,301.0824890136719,293.1499938964844,293.1499938964844,283.04998779296875,32599.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842095136642456,1.0,0.0,0.0,3.803210020065308,3.803235054016113,9.651480468164664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.27001953125,0.0,1683.882568359375,1895.4371337890625,0.0,248.7677154541016,0.9388675689697266,1.0,0.0,3.0,1.0,0.0
17656980,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9968019127845764,0.2428314387798309,0.2145798057317733,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335971236228943,0.1396771818399429,0.1328838914632797,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931397080421448,0.050000000745058,0.0354386568069458,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405864238739014,0.1422541141510009,0.1364717930555343,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931397080421448,0.050000000745058,0.227601557970047,285.1669921875,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821350902318954,1.0,1.0,0.7227886319160461,1.0,-0.8695454597473145,0.3804609477519989,0.4890844821929931,0.2216019034385681,1.0,1.0,0.0,21.30736923217773,25.0,20999.60546875,0.0,70.96609497070312,1.0,283.0521545410156,284.3513488769531,298.73944091796875,301.2594299316406,293.1499938964844,293.1499938964844,282.75,34010.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116098880767822,1.0,0.0,0.0,3.884479522705078,3.8845055103302,1.0068364417747944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.7099609375,0.0,1794.1815185546875,1895.4371337890625,0.0,296.57684326171875,0.9565603137016296,1.0,0.0,3.0,1.0,0.0
17657040,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9968019127845764,0.2428314387798309,0.2145798057317733,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335971236228943,0.1396771818399429,0.1328838914632797,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931397080421448,0.050000000745058,0.0354386568069458,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405864238739014,0.1422541141510009,0.1364717930555343,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931397080421448,0.050000000745058,0.227601557970047,285.1669921875,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821350902318954,1.0,1.0,0.7227886319160461,1.0,-0.8695454597473145,0.3804609477519989,0.4890844821929931,0.2216019034385681,1.0,1.0,0.0,21.30736923217773,25.0,20999.60546875,0.0,70.96609497070312,1.0,283.0521545410156,284.3513488769531,298.73944091796875,301.2594299316406,293.1499938964844,293.1499938964844,282.75,34010.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116098880767822,1.0,0.0,0.0,3.884479522705078,3.8845055103302,1.0068364417747944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.7099609375,0.0,1794.1815185546875,1895.4371337890625,0.0,296.57684326171875,0.9565603137016296,1.0,0.0,3.0,1.0,0.0
17657100,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9898839592933656,0.247324526309967,0.2065992504358291,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365412950515747,0.1400377005338668,0.1329714953899383,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954840183258057,0.050000000745058,0.0354300364851951,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385598063468933,0.1396808624267578,0.1339973509311676,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954840183258057,0.050000000745058,0.2275461852550506,285.05914306640625,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982971191406,285.00860595703125,1.0,0.1835175603628158,1.0,1.0,0.7215593457221985,1.0,-0.8839167356491089,0.3877548277378082,0.496161937713623,0.2247101962566375,1.0,1.0,0.0,21.158058166503903,25.0,21780.279296875,0.0,71.01432800292969,1.0,282.7958679199219,284.1483154296875,298.7864685058594,301.4419250488281,293.1499938964844,293.1499938964844,282.75,34457.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322380721569061,1.0,0.0,0.0,3.909904956817627,3.909931182861328,1.020059926304384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.36279296875,0.0,1829.6435546875,1895.4371337890625,0.0,336.6708984375,0.9626107811927797,1.0,0.0,3.0,1.0,0.0
17657160,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9907079935073853,0.2509756982326507,0.2088449895381927,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8353930115699768,0.1406102925539016,0.1334092915058136,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5937911868095398,0.050000000745058,0.0354362167418003,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8326880931854248,0.1380430459976196,0.1320293247699737,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5937911868095398,0.050000000745058,0.227585881948471,284.93865966796875,284.95001220703125,300.240478515625,295.6080627441406,298.7749328613281,297.62518310546875,284.92413330078125,1.0,0.1839821189641952,1.0,1.0,0.7208618521690369,1.0,-0.8848321437835693,0.388025164604187,0.4968069791793823,0.2259588837623596,0.9808353781700134,0.9808353781700134,0.0,21.397666931152344,25.0,21693.640625,0.0,71.52963256835938,1.0,282.75567626953125,284.08026123046875,298.7281188964844,301.3548889160156,293.1499938964844,293.1499938964844,282.45001220703125,35123.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416969418525696,1.0,0.0,0.0,3.924255847930908,3.924282312393189,1.027561665978283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.67529296875,0.0,1853.1859130859373,1895.4371337890625,0.0,356.55816650390625,0.9660308957099916,1.0,0.0,3.0,1.0,0.0
17657220,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9790128469467164,0.2610436677932739,0.1835428923368454,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8614050149917603,0.1420718282461166,0.1345418393611908,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8599779605865479,0.1414156705141067,0.0988740026950836,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8527672290802002,0.1371659785509109,0.130462646484375,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.6125773787498474,0.050000000745058,0.2271677404642105,284.7658386230469,284.95001220703125,300.2470092773437,295.6070861816406,298.7721862792969,297.609375,284.7704162597656,1.0,0.1862697750329971,1.0,1.0,0.7196809649467468,1.0,-0.9295791387557985,0.409079760313034,0.5204993486404419,0.2381342500448227,0.8045588135719299,0.8045588135719299,0.0,19.69808006286621,25.0,22783.89453125,0.0,76.74068450927734,1.0,282.4621276855469,283.9347839355469,298.6796264648437,301.3685302734375,293.1499938964844,293.1499938964844,282.45001220703125,45430.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553470909595489,1.0,0.0,0.0,3.6792070865631104,3.679233074188232,9.032370940076362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.53173828125,0.0,1637.033447265625,1895.4371337890625,0.0,387.1965637207031,0.916109263896942,1.0,0.0,3.0,1.0,0.0
17657280,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9795057773590088,0.2632906436920166,0.1844065934419632,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8611312508583069,0.1424024254083633,0.1348183006048202,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.8599778413772583,0.1397010833024978,0.0991725027561187,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.8518236875534058,0.1372109055519104,0.1304099857807159,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.6119498610496521,0.050000000745058,0.2271808832883834,284.7743225097656,284.95001220703125,300.2483215332031,295.60699462890625,298.7687072753906,297.602294921875,284.7866516113281,1.0,0.1866397410631179,1.0,1.0,0.7194668650627136,1.0,-0.9312566518783568,0.409845232963562,0.5214114189147949,0.2388130277395248,0.791816771030426,0.791816771030426,0.0,19.79275321960449,28.0,22770.306640625,0.0,77.19420623779297,1.0,282.4570617675781,283.9613037109375,298.6571350097656,301.3336486816406,293.1499938964844,293.1499938964844,282.75,46719.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549375176429748,1.0,0.0,0.0,3.5936942100524902,3.593719482421875,8.617385560683033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0234375,0.0,1550.3912353515625,1895.4371337890625,0.0,386.2414855957031,0.8994476795196533,1.0,0.0,3.0,1.0,0.0
17657340,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9849883913993835,0.2754985392093658,0.1950002014636993,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.856350839138031,0.1456538289785385,0.1375028640031814,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8359352350234985,0.1331173628568649,0.0941680148243904,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8450607061386108,0.1396226435899734,0.1319610923528671,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6041407585144043,0.050000000745058,0.2273482978343963,285.06622314453125,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.5616149902344,285.0719299316406,1.0,0.1901320517063141,1.0,1.0,0.7180718779563904,1.0,-0.9432476758956908,0.4154506623744964,0.5277969837188721,0.2432320713996887,0.972752809524536,0.972752809524536,0.0,20.851762771606445,31.0,22963.443359375,0.0,81.0903549194336,1.0,282.7412109375,284.2425842285156,298.5401916503906,301.1299743652344,293.1499938964844,293.1499938964844,282.45001220703125,32304.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335155189037323,1.0,0.0,0.0,3.6558048725128174,3.655828237533569,8.917832019506022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.98974609375,0.0,1511.9415283203125,1895.4371337890625,0.0,339.29705810546875,0.9045431017875672,1.0,0.0,3.0,1.0,0.0
17657400,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9849883913993835,0.2754985392093658,0.1950002014636993,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.856350839138031,0.1456538289785385,0.1375028640031814,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8359352350234985,0.1331173628568649,0.0941680148243904,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8450607061386108,0.1396226435899734,0.1319610923528671,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6041407585144043,0.050000000745058,0.2273482978343963,285.06622314453125,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.5616149902344,285.0719299316406,1.0,0.1901320517063141,1.0,1.0,0.7180718779563904,1.0,-0.9432476758956908,0.4154506623744964,0.5277969837188721,0.2432320713996887,0.972752809524536,0.972752809524536,0.0,20.851762771606445,31.0,22963.443359375,0.0,81.0903549194336,1.0,282.7412109375,284.2425842285156,298.5401916503906,301.1299743652344,293.1499938964844,293.1499938964844,282.45001220703125,32304.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335155189037323,1.0,0.0,0.0,3.6558048725128174,3.655828237533569,8.917832019506022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.98974609375,0.0,1511.9415283203125,1895.4371337890625,0.0,339.29705810546875,0.9045431017875672,1.0,0.0,3.0,1.0,0.0
17657460,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9892573952674866,0.2839606404304504,0.2049570977687835,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8542222380638123,0.1495388448238372,0.1411931365728378,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.824253499507904,0.13272325694561,0.0931272804737091,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8422822952270508,0.1430106163024902,0.1351317763328552,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.5967166423797607,0.050000000745058,0.2275153845548629,284.8654479980469,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8638916015625,1.0,0.1945374459028244,1.0,1.0,0.7160411477088928,1.0,-0.962382435798645,0.424799233675003,0.5375831723213196,0.2491488605737686,0.8509728312492371,0.8509728312492371,0.0,21.9873104095459,34.0,23829.8125,0.0,86.5854721069336,1.0,282.4566345214844,284.0218811035156,298.6728820800781,301.37811279296875,293.1499938964844,293.1499938964844,282.75,38907.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521975219249725,1.0,0.0,0.0,3.629548788070679,3.629573106765747,8.790195806795964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.90234375,0.0,1532.1700439453125,1895.4371337890625,0.0,379.9108581542969,0.9013597369194032,1.0,0.0,3.0,1.0,0.0
17657520,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9892573952674866,0.2839606404304504,0.2049570977687835,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8542222380638123,0.1495388448238372,0.1411931365728378,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.824253499507904,0.13272325694561,0.0931272804737091,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8422822952270508,0.1430106163024902,0.1351317763328552,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.5967166423797607,0.050000000745058,0.2275153845548629,284.8654479980469,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8638916015625,1.0,0.1945374459028244,1.0,1.0,0.7160411477088928,1.0,-0.962382435798645,0.424799233675003,0.5375831723213196,0.2491488605737686,0.8509728312492371,0.8509728312492371,0.0,21.9873104095459,34.0,23829.8125,0.0,86.5854721069336,1.0,282.4566345214844,284.0218811035156,298.6728820800781,301.37811279296875,293.1499938964844,293.1499938964844,282.75,38907.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521975219249725,1.0,0.0,0.0,3.629548788070679,3.629573106765747,8.790195806795964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.90234375,0.0,1532.1700439453125,1895.4371337890625,0.0,379.9108581542969,0.9013597369194032,1.0,0.0,3.0,1.0,0.0
17657580,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718916177749634,0.3135688900947571,0.0872061923146247,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718916177749634,0.1589398235082626,0.0918323174118995,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8879894614219666,0.1380590796470642,0.0715764239430427,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718916177749634,0.1521365344524383,0.0918323174118995,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.9733763933181764,0.131424069404602,0.5923097133636475,285.2877197265625,284.95001220703125,300.2854309082031,295.6145324707031,298.7922058105469,297.5694274902344,285.3166809082031,1.0,0.2038665860891342,1.0,1.0,0.7140103578567505,1.0,-1.1215285062789917,0.5039077401161194,0.6176207661628723,0.2832498550415039,1.0,1.0,0.0,15.378219604492188,54.0,26673.595703125,0.0,109.42340850830078,1.0,282.7421569824219,284.4347839355469,298.6326904296875,301.3743591308594,293.1499938964844,293.1499938964844,282.45001220703125,31739.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44751837849617,1.0,0.0,0.0,3.75295090675354,3.752975225448608,9.398078191225068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.509765625,0.0,1617.9774169921875,1895.4371337890625,0.0,369.3307495117188,0.9251713752746582,1.0,0.0,3.0,1.0,0.0
17657640,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718916177749634,0.3135688900947571,0.0872061923146247,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718916177749634,0.1589398235082626,0.0918323174118995,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8879894614219666,0.1380590796470642,0.0715764239430427,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718916177749634,0.1521365344524383,0.0918323174118995,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.9733763933181764,0.131424069404602,0.5923097133636475,285.2877197265625,284.95001220703125,300.2854309082031,295.6145324707031,298.7922058105469,297.5694274902344,285.3166809082031,1.0,0.2038665860891342,1.0,1.0,0.7140103578567505,1.0,-1.1215285062789917,0.5039077401161194,0.6176207661628723,0.2832498550415039,1.0,1.0,0.0,15.378219604492188,54.0,26673.595703125,0.0,109.42340850830078,1.0,282.7421569824219,284.4347839355469,298.6326904296875,301.3743591308594,293.1499938964844,293.1499938964844,282.45001220703125,31739.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44751837849617,1.0,0.0,0.0,3.75295090675354,3.752975225448608,9.398078191225068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.509765625,0.0,1617.9774169921875,1895.4371337890625,0.0,369.3307495117188,0.9251713752746582,1.0,0.0,3.0,1.0,0.0
17657700,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8857434391975403,0.3280226290225982,0.0961646288633346,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8857434391975403,0.1659939438104629,0.1012659892439842,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.976618468761444,0.1414783895015716,0.0981288850307464,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8857434391975403,0.1583433002233505,0.1012659892439842,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.9519444108009338,0.1284133642911911,0.5842218399047852,285.2490234375,284.95001220703125,300.2940368652344,295.61767578125,298.9679870605469,297.8713684082031,285.227294921875,1.0,0.2117288559675216,1.0,1.0,0.7129949331283569,1.0,-1.1618549823760986,0.5245904326438904,0.6372645497322083,0.2911846041679382,1.0,1.0,0.0,16.41911506652832,54.0,28169.77734375,0.0,123.07920837402344,1.0,282.4965209960937,284.2811279296875,298.7769775390625,301.72174072265625,293.1499938964844,293.1499938964844,282.45001220703125,32677.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711673557758331,1.0,0.0,0.0,3.807560920715332,3.807585716247559,9.673574368207485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.28466796875,0.0,1689.695068359375,1895.4371337890625,0.0,425.9315490722656,0.9382505416870116,1.0,0.0,3.0,1.0,0.0
17657760,298.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.9054074883461,0.3362356424331665,0.1102490201592445,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.9054074883461,0.1706961840391159,0.1160975247621536,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9553719758987428,0.1406934261322021,0.0988171771168708,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.9054074883461,0.1619577556848526,0.1160975247621536,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.9199495911598206,0.1269650757312774,0.574688196182251,285.2170104980469,284.95001220703125,300.303466796875,295.6214294433594,298.9637145996094,297.847412109375,285.2244567871094,1.0,0.2215913087129593,1.0,1.0,0.7130785584449768,1.0,-1.2159490585327148,0.5522779226303101,0.6636711955070496,0.3006244897842407,1.0,1.0,0.0,17.962759017944336,74.0,29303.513671875,0.0,139.5600128173828,1.0,282.4568176269531,284.27197265625,298.7933349609375,301.7884521484375,293.1499938964844,293.1499938964844,282.1499938964844,33414.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897095263004303,1.0,0.0,0.0,3.850257873535156,3.85028338432312,9.89174509413715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.3369140625,0.0,1747.1785888671875,1895.4371337890625,0.0,476.3456726074219,0.948415219783783,1.0,0.0,3.0,1.0,0.0
17657820,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.9525983929634094,0.3431417644023895,0.1490194052457809,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9682127833366394,0.1728028655052185,0.1644400656223297,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.8952009677886963,0.1398352831602096,0.0981119498610496,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9462600350379944,0.1621008664369583,0.1541143059730529,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.8639192581176758,0.1257198303937912,0.5673980116844177,285.16278076171875,284.95001220703125,300.3248596191406,295.6309509277344,298.9628295898437,297.7995300292969,285.1781921386719,1.0,0.2470028102397918,1.0,1.0,0.7132457494735718,1.0,-1.3530843257904053,0.6226277947425842,0.7304564714431763,0.3247726857662201,1.0,1.0,0.0,22.349708557128903,94.0,32930.80078125,0.0,192.9937744140625,1.0,282.1576843261719,284.16619873046875,298.79742431640625,302.02447509765625,293.1499938964844,293.1499938964844,281.8500061035156,34445.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277663469314575,1.0,0.0,0.0,3.90921688079834,3.909243106842041,1.0197009032708593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.0771484375,0.0,1828.677734375,1895.4371337890625,0.0,599.8638916015625,0.9624469876289368,1.0,0.0,3.0,1.0,0.0
17657880,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.9525983929634094,0.3431417644023895,0.1490194052457809,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9682127833366394,0.1728028655052185,0.1644400656223297,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.8952009677886963,0.1398352831602096,0.0981119498610496,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9462600350379944,0.1621008664369583,0.1541143059730529,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.8639192581176758,0.1257198303937912,0.5673980116844177,285.16278076171875,284.95001220703125,300.3248596191406,295.6309509277344,298.9628295898437,297.7995300292969,285.1781921386719,1.0,0.2470028102397918,1.0,1.0,0.7132457494735718,1.0,-1.3530843257904053,0.6226277947425842,0.7304564714431763,0.3247726857662201,1.0,1.0,0.0,22.349708557128903,94.0,32930.80078125,0.0,192.9937744140625,1.0,282.1576843261719,284.16619873046875,298.79742431640625,302.02447509765625,293.1499938964844,293.1499938964844,281.8500061035156,34445.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277663469314575,1.0,0.0,0.0,3.90921688079834,3.909243106842041,1.0197009032708593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.0771484375,0.0,1828.677734375,1895.4371337890625,0.0,599.8638916015625,0.9624469876289368,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9984408617019652,0.3334832787513733,0.2404482960700988,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8591723442077637,0.1707053929567337,0.1625599414110183,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8068016171455383,0.1403835564851761,0.0985366627573967,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8439856171607971,0.1618271470069885,0.1538339555263519,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7767025828361511,0.1251569241285324,0.5662981867790222,285.091552734375,284.95001220703125,300.3482360839844,295.64239501953125,298.9174499511719,297.6777648925781,285.0992431640625,1.0,0.2749165296554565,1.0,1.0,0.7134020328521729,1.0,-1.4641796350479126,0.6793096661567688,0.7848699688911438,0.3461178541183471,1.0,1.0,0.0,32.25325012207031,94.0,35941.31640625,0.0,258.848388671875,1.0,281.85662841796875,284.0315856933594,298.78582763671875,302.21295166015625,293.1499938964844,293.1499938964844,281.8500061035156,35038.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574666261672974,1.0,0.0,0.0,3.9427332878112793,3.9427602291107178,1.0372610859121778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.94921875,0.0,1876.1181640625,1895.4371337890625,0.0,718.4318237304688,0.9704214930534364,1.0,0.0,3.0,1.0,0.0
17658000,297.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.99900621175766,0.3322744369506836,0.245656669139862,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8538185358047485,0.1706724613904953,0.1625103503465652,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8017929792404175,0.1404578387737274,0.0985941812396049,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8390486240386963,0.1618707776069641,0.1538723409175872,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7717385292053223,0.125110387802124,0.5662212371826172,285.097900390625,284.95001220703125,300.3500061035156,295.643310546875,298.9123840332031,297.6657409667969,285.1067810058594,1.0,0.2769812643527984,1.0,1.0,0.7134129405021667,1.0,-1.4723485708236694,0.6834172606468201,0.7889313101768494,0.3479160070419311,1.0,1.0,0.0,33.050743103027344,112.0,36090.828125,0.0,263.9495544433594,1.0,281.8553161621094,284.0373229980469,298.7790832519531,302.2101745605469,293.1499938964844,293.1499938964844,281.54998779296875,35069.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584625601768494,1.0,0.0,0.0,3.944486618041992,3.944513320922852,1.0381837682871264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.06396484375,0.0,1878.6220703125,1895.4371337890625,0.0,722.7864379882812,0.9708386063575744,1.0,0.0,3.0,1.0,0.0
17658060,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.932050347328186,0.3132905662059784,0.2860517203807831,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7573766708374023,0.1704992800951004,0.1628912836313247,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.714148998260498,0.1413910090923309,0.0998412370681762,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.745637059211731,0.1624750643968582,0.1551675647497177,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6830115914344788,0.1237081885337829,0.5648989081382751,284.96710205078125,284.95001220703125,300.3780517578125,295.6579895019531,298.8307800292969,297.4847717285156,284.9555969238281,1.0,0.306389719247818,1.0,1.0,0.7156410813331604,1.0,-1.5166693925857544,0.7048227787017822,0.8118466138839722,0.3574790358543396,1.0,1.0,0.0,53.3542366027832,100.0,37839.32421875,0.0,337.0641784667969,1.0,281.5563659667969,283.8428039550781,298.75518798828125,302.3378295898437,293.1499938964844,293.1499938964844,281.25,35447.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814266204833984,1.0,0.0,0.0,3.9655165672302246,3.965543746948242,1.0492834690012387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.3095703125,0.0,1908.8546142578125,1895.4371337890625,0.0,830.5873413085938,0.9758405089378356,1.0,0.0,3.0,1.0,0.0
17658120,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.932050347328186,0.3132905662059784,0.2860517203807831,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7573766708374023,0.1704992800951004,0.1628912836313247,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.714148998260498,0.1413910090923309,0.0998412370681762,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.745637059211731,0.1624750643968582,0.1551675647497177,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6830115914344788,0.1237081885337829,0.5648989081382751,284.96710205078125,284.95001220703125,300.3780517578125,295.6579895019531,298.8307800292969,297.4847717285156,284.9555969238281,1.0,0.306389719247818,1.0,1.0,0.7156410813331604,1.0,-1.5166693925857544,0.7048227787017822,0.8118466138839722,0.3574790358543396,1.0,1.0,0.0,53.3542366027832,100.0,37839.32421875,0.0,337.0641784667969,1.0,281.5563659667969,283.8428039550781,298.75518798828125,302.3378295898437,293.1499938964844,293.1499938964844,281.25,35447.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814266204833984,1.0,0.0,0.0,3.9655165672302246,3.965543746948242,1.0492834690012387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.3095703125,0.0,1908.8546142578125,1895.4371337890625,0.0,830.5873413085938,0.9758405089378356,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.8689114451408386,0.3071139454841614,0.2784619629383087,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7188417315483093,0.1705232560634613,0.163466528058052,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.6746566295623779,0.1418587416410446,0.1006746813654899,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.7079717516899109,0.1628293693065643,0.1561371386051178,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.642052948474884,0.1216133087873458,0.5587764382362366,284.78192138671875,284.95001220703125,300.4071044921875,295.6738586425781,298.8018493652344,297.4081420898437,284.7962646484375,1.0,0.3210751712322235,1.0,1.0,0.7178148627281189,1.0,-1.5092594623565674,0.7002838253974915,0.8089755773544312,0.3552696108818054,0.8048292398452759,0.8048292398452759,0.0,68.42595672607422,100.0,37678.5,0.0,370.8450012207031,1.0,281.256591796875,283.7175598144531,298.70068359375,302.28594970703125,293.1499938964844,293.1499938964844,281.25,46657.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901702642440796,1.0,0.0,0.0,3.638522148132324,3.638547897338867,8.833713422973233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.5556640625,0.0,1599.9276123046875,1895.4371337890625,0.0,875.5400390625,0.9098365306854248,1.0,0.0,3.0,1.0,0.0
17658240,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8681055903434753,0.3070666790008545,0.2783856987953186,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7182881236076355,0.1705319434404373,0.1634788811206817,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6740962862968445,0.1418719291687011,0.1006891280412674,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7073807716369629,0.1628424078226089,0.1561553925275802,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6414660811424255,0.121563121676445,0.5585840940475464,284.7862243652344,284.95001220703125,300.4078674316406,295.6742858886719,298.8015441894531,297.4070129394531,284.80084228515625,1.0,0.3213105499744415,1.0,1.0,0.7178692817687988,1.0,-1.50899076461792,0.7001326680183411,0.8088580965995789,0.3551825881004333,0.8050704598426819,0.8050704598426819,0.0,68.68537902832031,88.0,37660.83984375,0.0,371.3758239746094,1.0,281.2560729980469,283.7230834960937,298.6972961425781,302.2787475585937,293.1499938964844,293.1499938964844,281.54998779296875,46599.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898953080177307,1.0,0.0,0.0,3.628464698791504,3.628490447998047,8.784946317064168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.38623046875,0.0,1588.17919921875,1895.4371337890625,0.0,874.0922241210938,0.9078481197357178,1.0,0.0,3.0,1.0,0.0
17658300,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8561486005783081,0.306960254907608,0.2776077091693878,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7095828056335449,0.1709426641464233,0.163839042186737,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6656884551048279,0.1423196643590927,0.101023368537426,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6983776092529297,0.1633074134588241,0.156602457165718,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6322318911552429,0.1207161694765091,0.5549032092094421,284.9790344238281,284.95001220703125,300.42340087890625,295.6829833984375,298.7986145019531,297.3896484375,285.00103759765625,1.0,0.3251535892486572,1.0,1.0,0.7189833521842957,1.0,-1.5050044059753418,0.6977942585945129,0.8072101473808289,0.3537657260894775,0.908151924610138,0.908151924610138,0.0,72.93134307861328,88.0,37009.70703125,0.0,380.244140625,1.0,281.4994201660156,283.9341125488281,298.5959167480469,302.01104736328125,293.1499938964844,293.1499938964844,281.54998779296875,37665.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750545859336853,1.0,0.0,0.0,3.61464524269104,3.614669322967529,8.718157005205285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.7275390625,0.0,1506.529296875,1895.4371337890625,0.0,799.2166137695312,0.9023066163063048,1.0,0.0,3.0,1.0,0.0
17658360,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8513436317443848,0.3077941536903381,0.2780891060829162,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7058377861976624,0.1716648638248443,0.1644855141639709,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6623725891113281,0.1429801732301712,0.1014922782778739,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6947197914123535,0.1640302687883377,0.1572737544775009,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6275308132171631,0.120161160826683,0.5522463917732239,285.0159606933594,284.95001220703125,300.4393310546875,295.6920166015625,298.8011169433594,297.3802185058594,285.01336669921875,1.0,0.3272485435009002,1.0,1.0,0.7186625599861145,1.0,-1.5045350790023804,0.6976566910743713,0.806878387928009,0.3536697328090668,0.9525139331817628,0.9525139331817628,0.0,75.14923858642578,76.0,37093.80859375,0.0,385.684814453125,1.0,281.5424194335937,283.9312744140625,298.6161804199219,302.05523681640625,293.1499938964844,293.1499938964844,281.25,33684.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674662590026855,1.0,0.0,0.0,3.71331000328064,3.713334321975708,9.200590511682094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.14697265625,0.0,1587.12646484375,1895.4371337890625,0.0,763.3379516601562,0.9179804921150208,1.0,0.0,3.0,1.0,0.0
17658420,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8516433238983154,0.3089355826377868,0.279274970293045,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7069923877716064,0.1729619204998016,0.1657760590314865,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6633818745613098,0.1439537405967712,0.102264180779457,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6958860754966736,0.165255457162857,0.1585183292627334,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6252630352973938,0.1191358044743537,0.5476314425468445,284.8520202636719,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3613586425781,284.8633728027344,1.0,0.3273051381111145,1.0,1.0,0.7180209159851074,1.0,-1.504390001296997,0.6978174448013306,0.8065725564956665,0.3538044095039367,0.8116828799247742,0.8116828799247742,0.0,75.5238037109375,64.0,37328.94921875,0.0,386.5691833496094,1.0,281.2571716308594,283.7950439453125,298.7267150878906,302.2463073730469,293.1499938964844,293.1499938964844,281.54998779296875,42892.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764114260673523,1.0,0.0,0.0,3.5018105506896973,3.5018343925476074,8.182359465536138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.43896484375,0.0,1423.939697265625,1895.4371337890625,0.0,805.8001708984375,0.8774109482765198,1.0,0.0,3.0,1.0,0.0
17658480,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8516433238983154,0.3089355826377868,0.279274970293045,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7069923877716064,0.1729619204998016,0.1657760590314865,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6633818745613098,0.1439537405967712,0.102264180779457,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6958860754966736,0.165255457162857,0.1585183292627334,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6252630352973938,0.1191358044743537,0.5476314425468445,284.8520202636719,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3613586425781,284.8633728027344,1.0,0.3273051381111145,1.0,1.0,0.7180209159851074,1.0,-1.504390001296997,0.6978174448013306,0.8065725564956665,0.3538044095039367,0.8116828799247742,0.8116828799247742,0.0,75.5238037109375,64.0,37328.94921875,0.0,386.5691833496094,1.0,281.2571716308594,283.7950439453125,298.7267150878906,302.2463073730469,293.1499938964844,293.1499938964844,281.54998779296875,42892.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764114260673523,1.0,0.0,0.0,3.5018105506896973,3.5018343925476074,8.182359465536138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.43896484375,0.0,1423.939697265625,1895.4371337890625,0.0,805.8001708984375,0.8774109482765198,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8624749779701233,0.3114266097545624,0.2809526920318603,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7169048190116882,0.1748940646648407,0.1672329306602478,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.672707736492157,0.1453854441642761,0.1030190959572792,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7060443758964539,0.1670256853103637,0.1598435193300247,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6304449439048767,0.1187549456954002,0.5442185401916504,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3533020019531,285.0472412109375,1.0,0.3233580291271209,1.0,1.0,0.7173793315887451,1.0,-1.5065490007400513,0.6991317272186279,0.8074172735214233,0.3544736206531524,0.969124436378479,0.969124436378479,0.0,71.77153015136719,52.0,37041.34765625,0.0,378.0602416992188,1.0,281.5419921875,283.9661865234375,298.6862487792969,302.1145935058594,293.1499938964844,293.1499938964844,281.25,31846.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617810487747192,1.0,0.0,0.0,3.656959056854248,3.656982183456421,8.923463497012563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.1435546875,0.0,1509.7880859375,1895.4371337890625,0.0,737.4823608398438,0.90394389629364,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8624749779701233,0.3114266097545624,0.2809526920318603,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7169048190116882,0.1748940646648407,0.1672329306602478,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.672707736492157,0.1453854441642761,0.1030190959572792,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7060443758964539,0.1670256853103637,0.1598435193300247,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6304449439048767,0.1187549456954002,0.5442185401916504,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3533020019531,285.0472412109375,1.0,0.3233580291271209,1.0,1.0,0.7173793315887451,1.0,-1.5065490007400513,0.6991317272186279,0.8074172735214233,0.3544736206531524,0.969124436378479,0.969124436378479,0.0,71.77153015136719,52.0,37041.34765625,0.0,378.0602416992188,1.0,281.5419921875,283.9661865234375,298.6862487792969,302.1145935058594,293.1499938964844,293.1499938964844,281.25,31846.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617810487747192,1.0,0.0,0.0,3.656959056854248,3.656982183456421,8.923463497012563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.1435546875,0.0,1509.7880859375,1895.4371337890625,0.0,737.4823608398438,0.90394389629364,1.0,0.0,3.0,1.0,0.0
17658660,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8818775415420532,0.3130232989788055,0.2824861705303192,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7327074408531189,0.1766928434371948,0.1687943935394287,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6891414523124695,0.1465997397899627,0.103775143623352,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.722396194934845,0.1686379164457321,0.1612307280302047,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418363451957703,0.1184744015336036,0.5419965982437134,284.8621520996094,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.343017578125,284.8700256347656,1.0,0.3167539238929748,1.0,1.0,0.7164499163627625,1.0,-1.5101724863052368,0.7012508511543274,0.8089216351509094,0.3556666374206543,0.8273906111717224,0.8273906111717224,0.0,65.41632843017578,40.0,37514.015625,0.0,363.57232666015625,1.0,281.2577819824219,283.79345703125,298.7906188964844,302.3238525390625,293.1499938964844,293.1499938964844,281.54998779296875,40897.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754163861274719,1.0,0.0,0.0,3.5264012813568115,3.5264248847961426,8.29768111998419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.62939453125,0.0,1435.3587646484375,1895.4371337890625,0.0,800.9671020507812,0.8807157278060913,1.0,0.0,3.0,1.0,0.0
17658720,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8818775415420532,0.3130232989788055,0.2824861705303192,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7327074408531189,0.1766928434371948,0.1687943935394287,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6891414523124695,0.1465997397899627,0.103775143623352,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.722396194934845,0.1686379164457321,0.1612307280302047,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418363451957703,0.1184744015336036,0.5419965982437134,284.8621520996094,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.343017578125,284.8700256347656,1.0,0.3167539238929748,1.0,1.0,0.7164499163627625,1.0,-1.5101724863052368,0.7012508511543274,0.8089216351509094,0.3556666374206543,0.8273906111717224,0.8273906111717224,0.0,65.41632843017578,40.0,37514.015625,0.0,363.57232666015625,1.0,281.2577819824219,283.79345703125,298.7906188964844,302.3238525390625,293.1499938964844,293.1499938964844,281.54998779296875,40897.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754163861274719,1.0,0.0,0.0,3.5264012813568115,3.5264248847961426,8.29768111998419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.62939453125,0.0,1435.3587646484375,1895.4371337890625,0.0,800.9671020507812,0.8807157278060913,1.0,0.0,3.0,1.0,0.0
