time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116687774658204,0.3156318366527557,0.2841395735740661,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7560206055641174,0.1789418756961822,0.1704095304012298,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130497097969055,0.1482167094945907,0.1045365557074546,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.744799017906189,0.1706602424383163,0.1626438647508621,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605522632598877,0.1185870766639709,0.5402189493179321,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.05255126953125,1.0,0.3082239627838135,1.0,1.0,0.7155205607414246,1.0,-1.5145692825317385,0.703770637512207,0.810798704624176,0.3570238351821899,0.9838786125183104,0.9838786125183104,0.0,57.322662353515625,28.0,37261.17578125,0.0,344.9124755859375,1.0,281.542236328125,283.9648132324219,298.73883056640625,302.1827087402344,293.1499938964844,293.1499938964844,281.25,31564.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625113844871521,1.0,0.0,0.0,3.681031227111816,3.681054592132568,9.041328894454636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.509765625,0.0,1534.4947509765625,1895.4371337890625,0.0,740.7554321289062,0.9091851711273192,1.0,0.0,3.0,1.0,0.0
17658840,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116687774658204,0.3156318366527557,0.2841395735740661,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7560206055641174,0.1789418756961822,0.1704095304012298,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130497097969055,0.1482167094945907,0.1045365557074546,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.744799017906189,0.1706602424383163,0.1626438647508621,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605522632598877,0.1185870766639709,0.5402189493179321,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.05255126953125,1.0,0.3082239627838135,1.0,1.0,0.7155205607414246,1.0,-1.5145692825317385,0.703770637512207,0.810798704624176,0.3570238351821899,0.9838786125183104,0.9838786125183104,0.0,57.322662353515625,28.0,37261.17578125,0.0,344.9124755859375,1.0,281.542236328125,283.9648132324219,298.73883056640625,302.1827087402344,293.1499938964844,293.1499938964844,281.25,31564.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625113844871521,1.0,0.0,0.0,3.681031227111816,3.681054592132568,9.041328894454636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.509765625,0.0,1534.4947509765625,1895.4371337890625,0.0,740.7554321289062,0.9091851711273192,1.0,0.0,3.0,1.0,0.0
17658900,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338958263397216,0.3166678249835968,0.2851364910602569,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723508477210999,0.1800413429737091,0.1713448911905288,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7275071144104004,0.148991584777832,0.105001650750637,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7603216171264648,0.171643927693367,0.163467675447464,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741498112678528,0.118685744702816,0.5399760603904724,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034694492816925,1.0,1.0,0.7150558233261108,1.0,-1.5181459188461304,0.7057079672813416,0.8124380111694336,0.3580712676048279,0.8977484703063965,0.8977484703063965,0.0,52.76326751708984,28.0,38096.76171875,0.0,334.8812561035156,1.0,281.2962341308594,283.7684631347656,298.83935546875,302.43292236328125,293.1499938964844,293.1499938964844,281.25,34618.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724743604660034,1.0,0.0,0.0,3.708877325057984,3.708901643753052,9.17863758331805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.02685546875,0.0,1589.163818359375,1895.4371337890625,0.0,786.8385620117188,0.9155440330505372,1.0,0.0,3.0,1.0,0.0
17658960,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581788182258606,0.317292183637619,0.2856466174125671,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913824319839478,0.1809657365083694,0.1720962077379226,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7435027360916138,0.1495946943759918,0.1053318753838539,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7786267995834351,0.1724564582109451,0.164112702012062,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.690051794052124,0.1186665073037147,0.5392230153083801,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656005859375,1.0,0.2983792722225189,1.0,1.0,0.714666485786438,1.0,-1.5199286937713623,0.7067283391952515,0.8132002949714661,0.3586615324020386,0.8389514684677124,0.8389514684677124,0.0,48.15939712524414,25.0,37842.63671875,0.0,323.8320617675781,1.0,281.2572326660156,283.77862548828125,298.84002685546875,302.3934936523437,293.1499938964844,293.1499938964844,281.54998779296875,40267.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765970349311829,1.0,0.0,0.0,3.577290296554565,3.5773143768310547,8.538894462617463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.74072265625,0.0,1485.060546875,1895.4371337890625,0.0,806.7049560546875,0.8914312124252319,1.0,0.0,3.0,1.0,0.0
17659020,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983856678009032,0.3199206888675689,0.2873125672340393,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293675184249878,0.1833662390708923,0.1738908737897873,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787416577339172,0.1513331234455108,0.1062013730406761,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8169269561767578,0.1745993047952652,0.1656746864318847,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219324707984924,0.1190271377563476,0.5387928485870361,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907609939575195,1.0,1.0,0.7138878107070923,1.0,-1.5261857509613037,0.7101151347160339,0.8160706162452698,0.3604713380336761,0.998927652835846,0.998927652835846,0.0,40.7365608215332,25.0,37601.19921875,0.0,307.59649658203125,1.0,281.5426025390625,283.9588928222656,298.7877197265625,302.2518310546875,293.1499938964844,293.1499938964844,281.25,31648.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56390780210495,1.0,0.0,0.0,3.7238073348999023,3.723831176757813,9.252682389160328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.11669921875,0.0,1583.626220703125,1895.4371337890625,0.0,747.05322265625,0.9189132452011108,1.0,0.0,3.0,1.0,0.0
17659080,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983856678009032,0.3199206888675689,0.2873125672340393,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293675184249878,0.1833662390708923,0.1738908737897873,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787416577339172,0.1513331234455108,0.1062013730406761,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8169269561767578,0.1745993047952652,0.1656746864318847,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219324707984924,0.1190271377563476,0.5387928485870361,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907609939575195,1.0,1.0,0.7138878107070923,1.0,-1.5261857509613037,0.7101151347160339,0.8160706162452698,0.3604713380336761,0.998927652835846,0.998927652835846,0.0,40.7365608215332,25.0,37601.19921875,0.0,307.59649658203125,1.0,281.5426025390625,283.9588928222656,298.7877197265625,302.2518310546875,293.1499938964844,293.1499938964844,281.25,31648.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56390780210495,1.0,0.0,0.0,3.7238073348999023,3.723831176757813,9.252682389160328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.11669921875,0.0,1583.626220703125,1895.4371337890625,0.0,747.05322265625,0.9189132452011108,1.0,0.0,3.0,1.0,0.0
17659140,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244468569755554,0.2696297466754913,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.851037859916687,0.1854103505611419,0.1758748292922973,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8003125786781311,0.1527149379253387,0.1072026044130325,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8377998471260071,0.1763913929462433,0.167416051030159,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381749749183655,0.1192367300391197,0.5396262407302856,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848706245422363,1.0,1.0,0.7131091356277466,1.0,-1.5119413137435913,0.7032754421234131,0.8086658120155334,0.3573749363422394,0.8355749845504761,0.8355749845504761,0.0,37.23554992675781,25.0,37784.10546875,0.0,291.9398803710937,1.0,281.2572326660156,283.75421142578125,298.8838195800781,302.4443359375,293.1499938964844,293.1499938964844,281.54998779296875,40968.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773208141326904,1.0,0.0,0.0,3.607396125793457,3.607420682907105,8.683223313710187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.91357421875,0.0,1523.029052734375,1895.4371337890625,0.0,810.2416381835938,0.8981694579124451,1.0,0.0,3.0,1.0,0.0
17659200,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244468569755554,0.2696297466754913,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.851037859916687,0.1854103505611419,0.1758748292922973,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8003125786781311,0.1527149379253387,0.1072026044130325,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8377998471260071,0.1763913929462433,0.167416051030159,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381749749183655,0.1192367300391197,0.5396262407302856,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848706245422363,1.0,1.0,0.7131091356277466,1.0,-1.5119413137435913,0.7032754421234131,0.8086658120155334,0.3573749363422394,0.8355749845504761,0.8355749845504761,0.0,37.23554992675781,25.0,37784.10546875,0.0,291.9398803710937,1.0,281.2572326660156,283.75421142578125,298.8838195800781,302.4443359375,293.1499938964844,293.1499938964844,281.54998779296875,40968.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773208141326904,1.0,0.0,0.0,3.607396125793457,3.607420682907105,8.683223313710187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.91357421875,0.0,1523.029052734375,1895.4371337890625,0.0,810.2416381835938,0.8981694579124451,1.0,0.0,3.0,1.0,0.0
17659260,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329292833805084,0.2536798417568207,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8711133599281311,0.1877603977918625,0.1778307408094406,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186810612678528,0.1543919444084167,0.1081829369068145,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8567082285881042,0.1784602701663971,0.1691174656152725,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.752753496170044,0.119767390191555,0.5408154129981995,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801987826824188,1.0,1.0,0.7121625542640686,1.0,-1.4997851848602295,0.697533130645752,0.8022520542144775,0.3548530638217926,0.97330242395401,0.97330242395401,0.0,34.608028411865234,28.0,37105.49609375,0.0,279.7690734863281,1.0,281.5426025390625,283.93377685546875,298.82354736328125,302.26666259765625,293.1499938964844,293.1499938964844,281.25,32520.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616490244865417,1.0,0.0,0.0,3.71380615234375,3.7138302326202393,9.203049557982012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.45556640625,0.0,1578.8314208984375,1895.4371337890625,0.0,736.89208984375,0.9172248244285583,1.0,0.0,3.0,1.0,0.0
17659320,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329292833805084,0.2536798417568207,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8711133599281311,0.1877603977918625,0.1778307408094406,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186810612678528,0.1543919444084167,0.1081829369068145,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8567082285881042,0.1784602701663971,0.1691174656152725,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.752753496170044,0.119767390191555,0.5408154129981995,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801987826824188,1.0,1.0,0.7121625542640686,1.0,-1.4997851848602295,0.697533130645752,0.8022520542144775,0.3548530638217926,0.97330242395401,0.97330242395401,0.0,34.608028411865234,28.0,37105.49609375,0.0,279.7690734863281,1.0,281.5426025390625,283.93377685546875,298.82354736328125,302.26666259765625,293.1499938964844,293.1499938964844,281.25,32520.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616490244865417,1.0,0.0,0.0,3.71380615234375,3.7138302326202393,9.203049557982012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.45556640625,0.0,1578.8314208984375,1895.4371337890625,0.0,736.89208984375,0.9172248244285583,1.0,0.0,3.0,1.0,0.0
17659380,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986952543258668,0.3415557444095611,0.2424124032258987,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868327736854553,0.1898253560066223,0.1798717826604843,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317413926124573,0.1557900309562683,0.1092222854495048,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8715367317199707,0.1802477091550827,0.1708928048610687,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.76412433385849,0.120308481156826,0.5432713031768799,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.37286376953125,284.8548278808594,1.0,0.2778036594390869,1.0,1.0,0.7112159729003906,1.0,-1.4950332641601562,0.695478081703186,0.7995551228523254,0.3541362881660461,0.8191934823989868,0.8191934823989868,0.0,33.01602554321289,31.0,37347.0,0.0,273.62469482421875,1.0,281.2575378417969,283.7745361328125,298.922607421875,302.4483337402344,293.1499938964844,293.1499938964844,281.54998779296875,42259.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572312593460083,1.0,0.0,0.0,3.534214973449707,3.5342390537261963,8.334494054906827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.51611328125,0.0,1453.475830078125,1895.4371337890625,0.0,786.0687866210938,0.8835050463676453,1.0,0.0,3.0,1.0,0.0
17659440,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986952543258668,0.3415557444095611,0.2424124032258987,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868327736854553,0.1898253560066223,0.1798717826604843,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317413926124573,0.1557900309562683,0.1092222854495048,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8715367317199707,0.1802477091550827,0.1708928048610687,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.76412433385849,0.120308481156826,0.5432713031768799,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.37286376953125,284.8548278808594,1.0,0.2778036594390869,1.0,1.0,0.7112159729003906,1.0,-1.4950332641601562,0.695478081703186,0.7995551228523254,0.3541362881660461,0.8191934823989868,0.8191934823989868,0.0,33.01602554321289,31.0,37347.0,0.0,273.62469482421875,1.0,281.2575378417969,283.7745361328125,298.922607421875,302.4483337402344,293.1499938964844,293.1499938964844,281.54998779296875,42259.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572312593460083,1.0,0.0,0.0,3.534214973449707,3.5342390537261963,8.334494054906827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.51611328125,0.0,1453.475830078125,1895.4371337890625,0.0,786.0687866210938,0.8835050463676453,1.0,0.0,3.0,1.0,0.0
17659500,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982190132141112,0.3458466231822967,0.2388743758201599,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8923120498657227,0.1909735202789306,0.1808217763900756,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361621499061584,0.1566016525030136,0.1096925511956214,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8766917586326599,0.18124520778656,0.171708196401596,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.767909824848175,0.1206697896122932,0.5444244742393494,285.0140380859375,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3823547363281,285.0353698730469,1.0,0.2772942781448364,1.0,1.0,0.710742712020874,1.0,-1.4948519468307495,0.6955504417419434,0.7993015050888062,0.3542889654636383,0.9213371872901917,0.9213371872901917,0.0,32.572265625,31.0,36864.34375,0.0,272.4170227050781,1.0,281.49786376953125,283.9629211425781,298.8516845703125,302.2412414550781,293.1499938964844,293.1499938964844,281.54998779296875,35292.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617402195930481,1.0,0.0,0.0,3.5564980506896973,3.556520938873291,8.439922112302156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.2587890625,0.0,1426.4490966796875,1895.4371337890625,0.0,737.2996826171875,0.8870106339454651,1.0,0.0,3.0,1.0,0.0
17659560,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977419376373292,0.3502365946769714,0.2358251959085464,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976501822471619,0.1923066228628158,0.1820029020309448,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8405380249023438,0.1575893759727478,0.1103270202875137,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.881727933883667,0.1824169605970382,0.1727410107851028,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716454863548279,0.1211817264556884,0.5463849306106567,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.3932189941406,285.0458068847656,1.0,0.2772209644317627,1.0,1.0,0.7101708054542542,1.0,-1.496962070465088,0.6968072652816772,0.8001547455787659,0.3550007045269012,0.9756704568862916,0.9756704568862916,0.0,32.239776611328125,34.0,37098.66796875,0.0,272.4916076660156,1.0,281.5419311523437,283.9543762207031,298.880615234375,302.3122863769531,293.1499938964844,293.1499938964844,281.25,31936.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576683878898621,1.0,0.0,0.0,3.67922616004944,3.6792495250701904,9.032464163283294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.4853515625,0.0,1535.2767333984375,1895.4371337890625,0.0,719.3118896484375,0.9091013073921204,1.0,0.0,3.0,1.0,0.0
17659620,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973359107971193,0.3572967648506164,0.2334983497858047,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.903905987739563,0.1944622695446014,0.184191808104515,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454890251159668,0.1590683311223983,0.1114689037203788,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875150084495544,0.1842671185731887,0.1746369898319244,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755436301231384,0.1218909323215484,0.5500457286834717,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042053222656,284.87237548828125,1.0,0.2781816720962524,1.0,1.0,0.7090270519256592,1.0,-1.5048366785049438,0.7011594176292419,0.8036773204803467,0.3572924733161926,0.8376553058624268,0.8376553058624268,0.0,32.09988784790039,37.0,37749.18359375,0.0,275.5869140625,1.0,281.257568359375,283.78173828125,298.9902648925781,302.53387451171875,293.1499938964844,293.1499938964844,281.54998779296875,40437.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714782476425171,1.0,0.0,0.0,3.564746618270874,3.564770698547364,8.47911678647506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.6083984375,0.0,1472.802001953125,1895.4371337890625,0.0,782.1093139648438,0.8888756632804871,1.0,0.0,3.0,1.0,0.0
17659680,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973359107971193,0.3572967648506164,0.2334983497858047,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.903905987739563,0.1944622695446014,0.184191808104515,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454890251159668,0.1590683311223983,0.1114689037203788,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875150084495544,0.1842671185731887,0.1746369898319244,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755436301231384,0.1218909323215484,0.5500457286834717,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042053222656,284.87237548828125,1.0,0.2781816720962524,1.0,1.0,0.7090270519256592,1.0,-1.5048366785049438,0.7011594176292419,0.8036773204803467,0.3572924733161926,0.8376553058624268,0.8376553058624268,0.0,32.09988784790039,37.0,37749.18359375,0.0,275.5869140625,1.0,281.257568359375,283.78173828125,298.9902648925781,302.53387451171875,293.1499938964844,293.1499938964844,281.54998779296875,40437.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714782476425171,1.0,0.0,0.0,3.564746618270874,3.564770698547364,8.47911678647506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.6083984375,0.0,1472.802001953125,1895.4371337890625,0.0,782.1093139648438,0.8888756632804871,1.0,0.0,3.0,1.0,0.0
17659740,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976239800453186,0.3637037575244903,0.2351266592741012,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058698415756226,0.1969748884439468,0.1863980144262313,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8467132449150085,0.1608867347240448,0.1126213744282722,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8890544772148132,0.1864410638809204,0.1765353828668594,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756520509719849,0.1227469146251678,0.5534476637840271,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.0422668457031,297.4122009277344,285.0692749023437,1.0,0.2803863286972046,1.0,1.0,0.7078832387924194,1.0,-1.5171834230422974,0.7077642679214478,0.8094190955162048,0.3606323599815368,1.0,1.0,0.0,32.50225067138672,40.0,37702.99609375,0.0,282.1019592285156,1.0,281.54254150390625,283.9646301269531,298.9471435546875,302.4132385253906,293.1499938964844,293.1499938964844,281.25,31418.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598045587539673,1.0,0.0,0.0,3.723927974700928,3.723951816558838,9.253282087229308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.15234375,0.0,1582.0106201171875,1895.4371337890625,0.0,728.6947021484375,0.9188595414161682,1.0,0.0,3.0,1.0,0.0
17659800,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976239800453186,0.3637037575244903,0.2351266592741012,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058698415756226,0.1969748884439468,0.1863980144262313,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8467132449150085,0.1608867347240448,0.1126213744282722,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8890544772148132,0.1864410638809204,0.1765353828668594,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756520509719849,0.1227469146251678,0.5534476637840271,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.0422668457031,297.4122009277344,285.0692749023437,1.0,0.2803863286972046,1.0,1.0,0.7078832387924194,1.0,-1.5171834230422974,0.7077642679214478,0.8094190955162048,0.3606323599815368,1.0,1.0,0.0,32.50225067138672,40.0,37702.99609375,0.0,282.1019592285156,1.0,281.54254150390625,283.9646301269531,298.9471435546875,302.4132385253906,293.1499938964844,293.1499938964844,281.25,31418.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598045587539673,1.0,0.0,0.0,3.723927974700928,3.723951816558838,9.253282087229308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.15234375,0.0,1582.0106201171875,1895.4371337890625,0.0,728.6947021484375,0.9188595414161682,1.0,0.0,3.0,1.0,0.0
17659860,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983758330345154,0.3682776689529419,0.2399722933769226,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904171109199524,0.1991282850503921,0.188637375831604,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448466062545776,0.1623510420322418,0.1137915700674057,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8870992660522461,0.1882642954587936,0.1784574538469314,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727203965187073,0.1233213543891906,0.5568138957023621,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100341796875,284.8789978027344,1.0,0.2836478352546692,1.0,1.0,0.7072181701660156,1.0,-1.533441424369812,0.7161451578140259,0.8172963261604309,0.364804744720459,0.8729444742202759,0.8729444742202759,0.0,33.37213516235352,43.0,38663.046875,0.0,291.71392822265625,1.0,281.2564697265625,283.7645874023437,299.0550842285156,302.652587890625,293.1499938964844,293.1499938964844,281.54998779296875,38520.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758357048034668,1.0,0.0,0.0,3.677119493484497,3.677144289016724,9.022123776958324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.48388671875,0.0,1582.54736328125,1895.4371337890625,0.0,803.0003051757812,0.912431299686432,1.0,0.0,3.0,1.0,0.0
17659920,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983758330345154,0.3682776689529419,0.2399722933769226,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904171109199524,0.1991282850503921,0.188637375831604,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448466062545776,0.1623510420322418,0.1137915700674057,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8870992660522461,0.1882642954587936,0.1784574538469314,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727203965187073,0.1233213543891906,0.5568138957023621,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100341796875,284.8789978027344,1.0,0.2836478352546692,1.0,1.0,0.7072181701660156,1.0,-1.533441424369812,0.7161451578140259,0.8172963261604309,0.364804744720459,0.8729444742202759,0.8729444742202759,0.0,33.37213516235352,43.0,38663.046875,0.0,291.71392822265625,1.0,281.2564697265625,283.7645874023437,299.0550842285156,302.652587890625,293.1499938964844,293.1499938964844,281.54998779296875,38520.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758357048034668,1.0,0.0,0.0,3.677119493484497,3.677144289016724,9.022123776958324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.48388671875,0.0,1582.54736328125,1895.4371337890625,0.0,803.0003051757812,0.912431299686432,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.3721217215061188,0.2476410716772079,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8991237282752991,0.2015843838453292,0.1908207833766937,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8400713801383972,0.1641000807285308,0.1149188727140426,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8818337321281433,0.1903580129146576,0.1803112924098968,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7667298316955566,0.1239416673779487,0.5593729019165039,285.0892028808594,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.40509033203125,285.0897827148437,1.0,0.2877087593078613,1.0,1.0,0.7065531015396118,1.0,-1.5519180297851562,0.7256190180778503,0.8262990713119507,0.3695891797542572,1.0,1.0,0.0,34.68769454956055,46.0,38583.51953125,0.0,303.727783203125,1.0,281.54315185546875,283.96636962890625,299.0068054199219,302.52813720703125,293.1499938964844,293.1499938964844,281.25,32592.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656008124351501,1.0,0.0,0.0,3.804608583450317,3.804633617401123,9.65858021118038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.92626953125,0.0,1685.5040283203125,1895.4371337890625,0.0,754.7584838867188,0.9373681545257568,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.3721217215061188,0.2476410716772079,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8991237282752991,0.2015843838453292,0.1908207833766937,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8400713801383972,0.1641000807285308,0.1149188727140426,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8818337321281433,0.1903580129146576,0.1803112924098968,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7667298316955566,0.1239416673779487,0.5593729019165039,285.0892028808594,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.40509033203125,285.0897827148437,1.0,0.2877087593078613,1.0,1.0,0.7065531015396118,1.0,-1.5519180297851562,0.7256190180778503,0.8262990713119507,0.3695891797542572,1.0,1.0,0.0,34.68769454956055,46.0,38583.51953125,0.0,303.727783203125,1.0,281.54315185546875,283.96636962890625,299.0068054199219,302.52813720703125,293.1499938964844,293.1499938964844,281.25,32592.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656008124351501,1.0,0.0,0.0,3.804608583450317,3.804633617401123,9.65858021118038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.92626953125,0.0,1685.5040283203125,1895.4371337890625,0.0,754.7584838867188,0.9373681545257568,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.3735623955726623,0.2518182396888733,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.896371066570282,0.2027689665555954,0.1920527666807174,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8375330567359924,0.1649285703897476,0.1155792251229286,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8789829015731812,0.1913612633943557,0.1813683807849884,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7635512948036194,0.1242102086544036,0.5609847903251648,284.9557189941406,284.95001220703125,301.0032958984375,296.0429992675781,299.08935546875,297.4008483886719,284.9315185546875,1.0,0.2900096178054809,1.0,1.0,0.7062205672264099,1.0,-1.562408685684204,0.7309708595275879,0.831437885761261,0.372344970703125,0.9702276587486268,0.9702276587486268,0.0,35.44791412353516,46.0,39672.95703125,0.0,310.70123291015625,1.0,281.2935485839844,283.7796630859375,299.1060791015625,302.7898864746094,293.1499938964844,293.1499938964844,281.25,33728.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764928460121155,1.0,0.0,0.0,3.843031644821167,3.843057155609131,9.854649078988589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.09912109375,0.0,1740.8243408203125,1895.4371337890625,0.0,806.1968994140625,0.9465168118476868,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.3743059933185577,0.2569827139377594,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8920979499816895,0.2037178575992584,0.1930692791938781,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8336623311042786,0.1655302792787552,0.1160858422517776,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8746690154075623,0.1921369731426239,0.1822190135717392,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7591176629066467,0.1242887750267982,0.5618520975112915,284.8941955566406,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8966064453125,1.0,0.2924320697784424,1.0,1.0,0.706070601940155,1.0,-1.5724999904632568,0.7360522747039795,0.8364477753639221,0.3749679327011108,0.9163253903388976,0.9163253903388976,0.0,36.37070083618164,49.0,39765.4921875,0.0,318.0027160644531,1.0,281.2560729980469,283.7545166015625,299.110595703125,302.77423095703125,293.1499938964844,293.1499938964844,280.95001220703125,37051.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820342898368835,1.0,0.0,0.0,3.8002963066101074,3.8003220558166495,9.636697768655722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.75146484375,0.0,1715.089111328125,1895.4371337890625,0.0,833.6392822265625,0.939049243927002,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745413422584533,0.2689855694770813,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811740875244141,0.2054348140954971,0.1947978883981704,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238533139228821,0.1665620654821396,0.1168841198086738,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8638097047805786,0.1935015469789505,0.1836185306310653,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482473850250244,0.124178446829319,0.5620429515838623,284.84283447265625,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.8612976074219,1.0,0.2975356578826904,1.0,1.0,0.7057706713676453,1.0,-1.5918532609939575,0.7457887530326843,0.8460644483566284,0.3800422847270965,0.8005417585372925,0.8005417585372925,0.0,38.57250595092773,52.0,40212.6796875,0.0,333.418212890625,1.0,280.95758056640625,283.7348327636719,299.1095275878906,302.8160095214844,293.1499938964844,293.1499938964844,281.25,44971.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918254256248474,1.0,0.0,0.0,3.445498466491699,3.4455220699310303,7.92131686466746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.81103515625,0.0,1380.6968994140625,1895.4371337890625,0.0,884.303466796875,0.8684780597686768,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745413422584533,0.2689855694770813,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811740875244141,0.2054348140954971,0.1947978883981704,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238533139228821,0.1665620654821396,0.1168841198086738,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8638097047805786,0.1935015469789505,0.1836185306310653,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482473850250244,0.124178446829319,0.5620429515838623,284.84283447265625,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.8612976074219,1.0,0.2975356578826904,1.0,1.0,0.7057706713676453,1.0,-1.5918532609939575,0.7457887530326843,0.8460644483566284,0.3800422847270965,0.8005417585372925,0.8005417585372925,0.0,38.57250595092773,52.0,40212.6796875,0.0,333.418212890625,1.0,280.95758056640625,283.7348327636719,299.1095275878906,302.8160095214844,293.1499938964844,293.1499938964844,281.25,44971.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918254256248474,1.0,0.0,0.0,3.445498466491699,3.4455220699310303,7.92131686466746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.81103515625,0.0,1380.6968994140625,1895.4371337890625,0.0,884.303466796875,0.8684780597686768,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.3751644790172577,0.2807099521160126,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717970848083496,0.2078680247068405,0.1969693899154663,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152948021888733,0.1682698130607605,0.1179923042654991,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8545178174972534,0.1955308467149734,0.1854216307401657,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386263012886047,0.124420054256916,0.5629075169563293,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029544949531555,1.0,1.0,0.7054706811904907,1.0,-1.613067626953125,0.7564566731452942,0.856610894203186,0.3856182694435119,0.9660759568214417,0.9660759568214417,0.0,40.882694244384766,55.0,40427.1875,0.0,350.4334411621094,1.0,281.2415771484375,283.8991394042969,299.0673522949219,302.6949462890625,293.1499938964844,293.1499938964844,280.95001220703125,31754.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776765942573547,1.0,0.0,0.0,3.63911771774292,3.639141082763672,8.836606752993248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.5703125,0.0,1489.4228515625,1895.4371337890625,0.0,811.9859008789062,0.8998937010765076,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.3751644790172577,0.2807099521160126,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717970848083496,0.2078680247068405,0.1969693899154663,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152948021888733,0.1682698130607605,0.1179923042654991,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8545178174972534,0.1955308467149734,0.1854216307401657,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386263012886047,0.124420054256916,0.5629075169563293,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029544949531555,1.0,1.0,0.7054706811904907,1.0,-1.613067626953125,0.7564566731452942,0.856610894203186,0.3856182694435119,0.9660759568214417,0.9660759568214417,0.0,40.882694244384766,55.0,40427.1875,0.0,350.4334411621094,1.0,281.2415771484375,283.8991394042969,299.0673522949219,302.6949462890625,293.1499938964844,293.1499938964844,280.95001220703125,31754.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776765942573547,1.0,0.0,0.0,3.63911771774292,3.639141082763672,8.836606752993248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.5703125,0.0,1489.4228515625,1895.4371337890625,0.0,811.9859008789062,0.8998937010765076,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741765320301056,0.2930521965026855,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624980449676514,0.2098820060491562,0.1991323977708816,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8063086271286011,0.1695652157068252,0.1190852969884872,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8453719615936279,0.1971585899591446,0.1872133165597915,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292272448539734,0.1243991404771804,0.5637997984886169,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954162597656,1.0,0.3086314797401428,1.0,1.0,0.7053629755973816,1.0,-1.6350175142288208,0.7674121260643005,0.8676053285598755,0.3913725316524505,0.8482754230499268,0.8482754230499268,0.0,43.4036750793457,58.0,41379.359375,0.0,368.8384704589844,1.0,280.95782470703125,283.7363586425781,299.1755676269531,302.9359130859375,293.1499938964844,293.1499938964844,281.25,39267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924106240272522,1.0,0.0,0.0,3.5521976947784424,3.552221298217773,8.419524419878144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.8857421875,0.0,1450.8507080078125,1895.4371337890625,0.0,887.42138671875,0.8856074213981628,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741765320301056,0.2930521965026855,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624980449676514,0.2098820060491562,0.1991323977708816,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8063086271286011,0.1695652157068252,0.1190852969884872,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8453719615936279,0.1971585899591446,0.1872133165597915,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292272448539734,0.1243991404771804,0.5637997984886169,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954162597656,1.0,0.3086314797401428,1.0,1.0,0.7053629755973816,1.0,-1.6350175142288208,0.7674121260643005,0.8676053285598755,0.3913725316524505,0.8482754230499268,0.8482754230499268,0.0,43.4036750793457,58.0,41379.359375,0.0,368.8384704589844,1.0,280.95782470703125,283.7363586425781,299.1755676269531,302.9359130859375,293.1499938964844,293.1499938964844,281.25,39267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924106240272522,1.0,0.0,0.0,3.5521976947784424,3.552221298217773,8.419524419878144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.8857421875,0.0,1450.8507080078125,1895.4371337890625,0.0,887.42138671875,0.8856074213981628,1.0,0.0,3.0,1.0,0.0
17660580,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3731043338775635,0.3058187067508697,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8535251617431641,0.212246760725975,0.2012862116098404,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7970837950706482,0.1711861491203308,0.1201664879918098,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8365476131439209,0.199101984500885,0.1889820545911789,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198183536529541,0.1245143264532089,0.5642863512039185,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0779724121094,1.0,0.3144319057464599,1.0,1.0,0.7052552700042725,1.0,-1.656935214996338,0.7783591151237488,0.8785760402679443,0.3971239328384399,1.0,1.0,0.0,46.09782791137695,46.0,41485.97265625,0.0,388.1722412109375,1.0,281.2424011230469,283.90252685546875,299.1371459960937,302.8328857421875,293.1499938964844,293.1499938964844,280.95001220703125,31369.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583523154258728,1.0,0.0,0.0,3.7301220893859854,3.730146169662476,9.284091220251868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.4716796875,0.0,1588.7437744140625,1895.4371337890625,0.0,841.16259765625,0.9199017882347108,1.0,0.0,3.0,1.0,0.0
