time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.3731043338775635,0.3058187067508697,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8535251617431641,0.212246760725975,0.2012862116098404,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7970837950706482,0.1711861491203308,0.1201664879918098,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8365476131439209,0.199101984500885,0.1889820545911789,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198183536529541,0.1245143264532089,0.5642863512039185,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0779724121094,1.0,0.3144319057464599,1.0,1.0,0.7052552700042725,1.0,-1.656935214996338,0.7783591151237488,0.8785760402679443,0.3971239328384399,1.0,1.0,0.0,46.09782791137695,46.0,41485.97265625,0.0,388.1722412109375,1.0,281.2424011230469,283.90252685546875,299.1371459960937,302.8328857421875,293.1499938964844,293.1499938964844,280.95001220703125,31369.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583523154258728,1.0,0.0,0.0,3.7301220893859854,3.730146169662476,9.284091220251868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.4716796875,0.0,1588.7437744140625,1895.4371337890625,0.0,841.16259765625,0.9199017882347108,1.0,0.0,3.0,1.0,0.0
17660700,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.3724207878112793,0.3068705797195434,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8541365265846252,0.2133218795061111,0.2024239897727966,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7974591255187988,0.1718902289867401,0.1207453235983848,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8369442224502563,0.1999703347682953,0.1899192631244659,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7191846370697021,0.124514527618885,0.5646534562110901,284.92889404296875,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.905517578125,1.0,0.3150091469287872,1.0,1.0,0.7052014470100403,1.0,-1.6618362665176392,0.7807954549789429,0.8810408711433411,0.3985110819339752,0.9361680150032043,0.9361680150032043,0.0,46.3885612487793,46.0,42466.3203125,0.0,391.6756896972656,1.0,280.9956970214844,283.7052917480469,299.2315979003906,303.0928955078125,293.1499938964844,293.1499938964844,280.95001220703125,33659.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945125222206116,1.0,0.0,0.0,3.772404909133911,3.7724297046661377,9.495763606537366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.970703125,0.0,1655.56298828125,1895.4371337890625,0.0,898.7058715820312,0.9296990633010864,1.0,0.0,3.0,1.0,0.0
17660760,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.3720528185367584,0.304760068655014,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8572482466697693,0.2141534835100174,0.2032843977212906,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8002169728279114,0.1723638921976089,0.121127925813198,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8396899700164795,0.2006043791770935,0.1905906945466995,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7205503582954407,0.1243508085608482,0.5641482472419739,284.8709411621094,284.95001220703125,301.220703125,296.1779479980469,299.14892578125,297.30584716796875,284.8737487792969,1.0,0.3143094480037689,1.0,1.0,0.7052200436592102,1.0,-1.6610000133514404,0.7803688645362854,0.880631148815155,0.3983039259910583,0.8760693073272705,0.8760693073272705,0.0,45.990116119384766,34.0,42255.94921875,0.0,390.0885314941406,1.0,280.9567565917969,283.6889343261719,299.228515625,303.0571594238281,293.1499938964844,293.1499938964844,281.25,38318.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599335789680481,1.0,0.0,0.0,3.691715240478516,3.691740036010742,9.093889730138472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.818359375,0.0,1597.62353515625,1895.4371337890625,0.0,925.1080322265624,0.9153603315353394,1.0,0.0,3.0,1.0,0.0
17660820,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.3755332827568054,0.2914414405822754,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8726488947868347,0.2163492292165756,0.2050931602716446,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8141237497329712,0.1738173365592956,0.1219537779688835,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.853778600692749,0.2023608833551406,0.1919986009597778,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7302399277687073,0.1243782341480255,0.5632319450378418,285.0409240722656,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.30828857421875,285.0363464355469,1.0,0.3096282482147217,1.0,1.0,0.70525723695755,1.0,-1.6487691402435305,0.7742804884910583,0.8744886517524719,0.3950540721416473,1.0,1.0,0.0,43.3950080871582,37.0,41523.375,0.0,376.1403503417969,1.0,281.2431640625,283.85333251953125,299.1683349609375,302.8869934082031,293.1499938964844,293.1499938964844,280.95001220703125,32643.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876065492630005,1.0,0.0,0.0,3.806647777557373,3.8066725730896,9.668934808360063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.095703125,0.0,1688.340087890625,1895.4371337890625,0.0,862.126953125,0.9380449056625366,1.0,0.0,3.0,1.0,0.0
17660880,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.3755332827568054,0.2914414405822754,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8726488947868347,0.2163492292165756,0.2050931602716446,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8141237497329712,0.1738173365592956,0.1219537779688835,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.853778600692749,0.2023608833551406,0.1919986009597778,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7302399277687073,0.1243782341480255,0.5632319450378418,285.0409240722656,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.30828857421875,285.0363464355469,1.0,0.3096282482147217,1.0,1.0,0.70525723695755,1.0,-1.6487691402435305,0.7742804884910583,0.8744886517524719,0.3950540721416473,1.0,1.0,0.0,43.3950080871582,37.0,41523.375,0.0,376.1403503417969,1.0,281.2431640625,283.85333251953125,299.1683349609375,302.8869934082031,293.1499938964844,293.1499938964844,280.95001220703125,32643.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876065492630005,1.0,0.0,0.0,3.806647777557373,3.8066725730896,9.668934808360063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.095703125,0.0,1688.340087890625,1895.4371337890625,0.0,862.126953125,0.9380449056625366,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810851871967315,0.2824702858924866,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846578598022461,0.2181907892227172,0.2069425284862518,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8239918351173401,0.1749372780323028,0.1228099837899208,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8647255301475525,0.2037767171859741,0.1934394538402557,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7373361587524414,0.1243765950202941,0.5632588267326355,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073840737342834,1.0,1.0,0.7052943706512451,1.0,-1.6430009603500366,0.7714387774467468,0.8715621829032898,0.3933864235877991,0.8502137660980225,0.8502137660980225,0.0,41.75173568725586,40.0,41824.55078125,0.0,368.4585571289063,1.0,280.957275390625,283.6732788085937,299.24609375,303.0513610839844,293.1499938964844,293.1499938964844,281.25,41020.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982170104980469,1.0,0.0,0.0,3.6716678142547607,3.6716928482055664,8.995390885502275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.73681640625,0.0,1595.19677734375,1895.4371337890625,0.0,918.92041015625,0.9128907322883606,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810851871967315,0.2824702858924866,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846578598022461,0.2181907892227172,0.2069425284862518,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8239918351173401,0.1749372780323028,0.1228099837899208,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8647255301475525,0.2037767171859741,0.1934394538402557,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7373361587524414,0.1243765950202941,0.5632588267326355,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073840737342834,1.0,1.0,0.7052943706512451,1.0,-1.6430009603500366,0.7714387774467468,0.8715621829032898,0.3933864235877991,0.8502137660980225,0.8502137660980225,0.0,41.75173568725586,40.0,41824.55078125,0.0,368.4585571289063,1.0,280.957275390625,283.6732788085937,299.24609375,303.0513610839844,293.1499938964844,293.1499938964844,281.25,41020.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982170104980469,1.0,0.0,0.0,3.6716678142547607,3.6716928482055664,8.995390885502275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.73681640625,0.0,1595.19677734375,1895.4371337890625,0.0,918.92041015625,0.9128907322883606,1.0,0.0,3.0,1.0,0.0
17661060,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872048854827881,0.2781962156295776,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921766877174377,0.2205287814140319,0.2089089155197143,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.829868495464325,0.1765247881412506,0.1237499713897705,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714510202407837,0.2056412696838379,0.1949753761291504,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411860823631287,0.1247544288635253,0.5640882849693298,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068847358226776,1.0,1.0,0.7045798897743225,1.0,-1.6441935300827026,0.7723391652107239,0.8718543648719788,0.3938709497451782,1.0,1.0,0.0,41.06169891357422,43.0,41404.42578125,0.0,367.1622619628906,1.0,281.24322509765625,283.8579406738281,299.19921875,302.8985900878906,293.1499938964844,293.1499938964844,280.95001220703125,32566.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841941237449646,1.0,0.0,0.0,3.788125514984131,3.788150310516357,9.575070407663588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.89697265625,0.0,1665.6734619140625,1895.4371337890625,0.0,844.5739135742188,0.9339898228645324,1.0,0.0,3.0,1.0,0.0
17661120,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872048854827881,0.2781962156295776,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921766877174377,0.2205287814140319,0.2089089155197143,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.829868495464325,0.1765247881412506,0.1237499713897705,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714510202407837,0.2056412696838379,0.1949753761291504,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411860823631287,0.1247544288635253,0.5640882849693298,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068847358226776,1.0,1.0,0.7045798897743225,1.0,-1.6441935300827026,0.7723391652107239,0.8718543648719788,0.3938709497451782,1.0,1.0,0.0,41.06169891357422,43.0,41404.42578125,0.0,367.1622619628906,1.0,281.24322509765625,283.8579406738281,299.19921875,302.8985900878906,293.1499938964844,293.1499938964844,280.95001220703125,32566.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841941237449646,1.0,0.0,0.0,3.788125514984131,3.788150310516357,9.575070407663588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.89697265625,0.0,1665.6734619140625,1895.4371337890625,0.0,844.5739135742188,0.9339898228645324,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917389214038849,0.2774786353111267,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8959733843803406,0.2225202769041061,0.2109624743461609,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8326103687286377,0.1777786016464233,0.1247468590736389,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746373653411865,0.2071737796068191,0.1965883076190948,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.742469847202301,0.1250244826078415,0.56574946641922,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078628480434418,1.0,1.0,0.7038653492927551,1.0,-1.6509239673614502,0.7759937644004822,0.8749302625656128,0.3958591520786285,0.8594732284545898,0.8594732284545898,0.0,41.07363128662109,46.0,42048.30859375,0.0,370.7788391113281,1.0,280.95623779296875,283.68389892578125,299.29364013671875,303.1043701171875,293.1499938964844,293.1499938964844,281.25,40169.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967053771018982,1.0,0.0,0.0,3.675354242324829,3.6753792762756334,9.01346368209488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.673828125,0.0,1592.97607421875,1895.4371337890625,0.0,910.6211547851562,0.9134506583213806,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917389214038849,0.2774786353111267,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8959733843803406,0.2225202769041061,0.2109624743461609,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8326103687286377,0.1777786016464233,0.1247468590736389,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746373653411865,0.2071737796068191,0.1965883076190948,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.742469847202301,0.1250244826078415,0.56574946641922,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078628480434418,1.0,1.0,0.7038653492927551,1.0,-1.6509239673614502,0.7759937644004822,0.8749302625656128,0.3958591520786285,0.8594732284545898,0.8594732284545898,0.0,41.07363128662109,46.0,42048.30859375,0.0,370.7788391113281,1.0,280.95623779296875,283.68389892578125,299.29364013671875,303.1043701171875,293.1499938964844,293.1499938964844,281.25,40169.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967053771018982,1.0,0.0,0.0,3.675354242324829,3.6753792762756334,9.01346368209488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.673828125,0.0,1592.97607421875,1895.4371337890625,0.0,910.6211547851562,0.9134506583213806,1.0,0.0,3.0,1.0,0.0
17661300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.393789678812027,0.278605580329895,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960787653923035,0.2236334234476089,0.2118917554616928,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324514031410217,0.178514078259468,0.125176727771759,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745033144950867,0.2080418169498443,0.1972972154617309,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417374849319458,0.125202402472496,0.5662620067596436,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.308783620595932,1.0,1.0,0.7035080790519714,1.0,-1.655373454093933,0.7783637046813965,0.8770098090171814,0.3971328437328338,0.9648880958557128,0.9648880958557128,0.0,41.34575653076172,46.0,41547.3828125,0.0,373.92864990234375,1.0,281.2024230957031,283.8715209960937,299.2230224609375,302.8960266113281,293.1499938964844,293.1499938964844,281.25,34759.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878768563270569,1.0,0.0,0.0,3.702902793884277,3.7029271125793457,9.149090374194202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.65625,0.0,1583.4083251953125,1895.4371337890625,0.0,863.5320434570312,0.918906033039093,1.0,0.0,3.0,1.0,0.0
17661360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959530293941498,0.279816597700119,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964614868164062,0.2249559909105301,0.2130774408578872,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325798511505127,0.1794431060552597,0.1257831454277038,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8746349811553955,0.2091048508882522,0.198243111371994,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412272691726685,0.1255159825086593,0.5674747824668884,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099865019321441,1.0,1.0,0.7033274173736572,1.0,-1.6615689992904663,0.7815343141555786,0.8800346851348877,0.3988040685653686,1.0,1.0,0.0,41.66762924194336,49.0,41822.125,0.0,378.1784057617188,1.0,281.24273681640625,283.87066650390625,299.2476806640625,302.9704895019531,293.1499938964844,293.1499938964844,280.95001220703125,32621.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853186249732971,1.0,0.0,0.0,3.804426670074463,3.804451704025269,9.657655937189702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.42138671875,0.0,1685.508544921875,1895.4371337890625,0.0,850.3207397460938,0.9374662041664124,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983908891677856,0.2846587002277374,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942733407020569,0.2269977331161499,0.2152281701564788,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8303014039993286,0.1807268261909485,0.1268374025821685,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8720712661743164,0.2106608748435974,0.1999267637729644,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380586862564087,0.1257817149162292,0.5694160461425781,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130641281604767,1.0,1.0,0.702966034412384,1.0,-1.6755824089050293,0.7886648178100586,0.8869175314903259,0.40261110663414,0.8887135982513428,0.8887135982513428,0.0,42.75601959228516,52.0,42763.09765625,0.0,388.9231872558594,1.0,280.9569702148437,283.6798095703125,299.33575439453125,303.1890869140625,293.1499938964844,293.1499938964844,281.25,38538.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996383428573608,1.0,0.0,0.0,3.748404502868652,3.748429775238037,9.375321496918332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.71826171875,0.0,1664.9378662109375,1895.4371337890625,0.0,926.7882690429688,0.9284465909004213,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983908891677856,0.2846587002277374,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942733407020569,0.2269977331161499,0.2152281701564788,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8303014039993286,0.1807268261909485,0.1268374025821685,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8720712661743164,0.2106608748435974,0.1999267637729644,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380586862564087,0.1257817149162292,0.5694160461425781,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130641281604767,1.0,1.0,0.702966034412384,1.0,-1.6755824089050293,0.7886648178100586,0.8869175314903259,0.40261110663414,0.8887135982513428,0.8887135982513428,0.0,42.75601959228516,52.0,42763.09765625,0.0,388.9231872558594,1.0,280.9569702148437,283.6798095703125,299.33575439453125,303.1890869140625,293.1499938964844,293.1499938964844,281.25,38538.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996383428573608,1.0,0.0,0.0,3.748404502868652,3.748429775238037,9.375321496918332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.71826171875,0.0,1664.9378662109375,1895.4371337890625,0.0,926.7882690429688,0.9284465909004213,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004635512828827,0.2916462123394012,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898777961730957,0.2294242531061172,0.2173682749271392,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261665105819702,0.1823620498180389,0.1278789341449737,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867402970790863,0.212557703256607,0.2015837430953979,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331290245056152,0.1261678338050842,0.5708950757980347,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168374001979828,1.0,1.0,0.7026046514511108,1.0,-1.6915541887283323,0.7967762351036072,0.8947780132293701,0.4069395661354065,1.0,1.0,0.0,44.2701530456543,55.0,42520.6953125,0.0,402.1585388183594,1.0,281.2436218261719,283.8811340332031,299.283447265625,303.0506591796875,293.1499938964844,293.1499938964844,280.95001220703125,33402.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896620154380798,1.0,0.0,0.0,3.8514347076416016,3.851460218429565,9.897792097035565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.2607421875,0.0,1748.5289306640625,1895.4371337890625,0.0,872.8653564453125,0.948555052280426,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004635512828827,0.2916462123394012,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898777961730957,0.2294242531061172,0.2173682749271392,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261665105819702,0.1823620498180389,0.1278789341449737,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867402970790863,0.212557703256607,0.2015837430953979,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331290245056152,0.1261678338050842,0.5708950757980347,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168374001979828,1.0,1.0,0.7026046514511108,1.0,-1.6915541887283323,0.7967762351036072,0.8947780132293701,0.4069395661354065,1.0,1.0,0.0,44.2701530456543,55.0,42520.6953125,0.0,402.1585388183594,1.0,281.2436218261719,283.8811340332031,299.283447265625,303.0506591796875,293.1499938964844,293.1499938964844,280.95001220703125,33402.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896620154380798,1.0,0.0,0.0,3.8514347076416016,3.851460218429565,9.897792097035565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.2607421875,0.0,1748.5289306640625,1895.4371337890625,0.0,872.8653564453125,0.948555052280426,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008992314338684,0.3000871539115906,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842736482620239,0.2314844727516174,0.219569593667984,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.820996880531311,0.183642566204071,0.1289550215005874,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616300821304321,0.2141071259975433,0.2032931447029113,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273352146148682,0.1263228356838226,0.5724906921386719,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211954236030578,1.0,1.0,0.7025879621505737,1.0,-1.70959210395813,0.8057677149772644,0.9038243889808656,0.4117358922958374,0.9226835370063782,0.9226835370063782,0.0,46.11897659301758,58.0,43663.515625,0.0,417.785400390625,1.0,280.9556579589844,283.6744384765625,299.3677978515625,303.2758178710937,293.1499938964844,293.1499938964844,280.6499938964844,37294.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045677661895752,1.0,0.0,0.0,3.834763765335083,3.834789991378784,9.81229391072702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.4111328125,0.0,1758.7796630859375,1895.4371337890625,0.0,954.5321655273438,0.947062075138092,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008992314338684,0.3000871539115906,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842736482620239,0.2314844727516174,0.219569593667984,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.820996880531311,0.183642566204071,0.1289550215005874,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616300821304321,0.2141071259975433,0.2032931447029113,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273352146148682,0.1263228356838226,0.5724906921386719,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211954236030578,1.0,1.0,0.7025879621505737,1.0,-1.70959210395813,0.8057677149772644,0.9038243889808656,0.4117358922958374,0.9226835370063782,0.9226835370063782,0.0,46.11897659301758,58.0,43663.515625,0.0,417.785400390625,1.0,280.9556579589844,283.6744384765625,299.3677978515625,303.2758178710937,293.1499938964844,293.1499938964844,280.6499938964844,37294.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045677661895752,1.0,0.0,0.0,3.834763765335083,3.834789991378784,9.81229391072702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.4111328125,0.0,1758.7796630859375,1895.4371337890625,0.0,954.5321655273438,0.947062075138092,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994153439998626,0.3110577762126922,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757734298706055,0.2331324070692062,0.221225693821907,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.813093900680542,0.1845337003469467,0.1296510696411132,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531757593154907,0.2152484953403473,0.2044764012098312,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190517783164978,0.1260762065649032,0.5720247626304626,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258664309978485,1.0,1.0,0.7025712728500366,1.0,-1.7264496088027954,0.8141688704490662,0.912280797958374,0.4162303805351257,0.8143225312232971,0.8143225312232971,0.0,48.45488739013672,61.0,44057.37890625,0.0,434.45123291015625,1.0,280.65728759765625,283.6548156738281,299.3551940917969,303.3007202148437,293.1499938964844,293.1499938964844,280.95001220703125,44187.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612883985042572,1.0,0.0,0.0,3.500917911529541,3.500941753387451,8.17818886389432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.63037109375,0.0,1432.3033447265625,1895.4371337890625,0.0,1002.8797607421876,0.8800622224807739,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994153439998626,0.3110577762126922,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757734298706055,0.2331324070692062,0.221225693821907,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.813093900680542,0.1845337003469467,0.1296510696411132,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531757593154907,0.2152484953403473,0.2044764012098312,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190517783164978,0.1260762065649032,0.5720247626304626,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258664309978485,1.0,1.0,0.7025712728500366,1.0,-1.7264496088027954,0.8141688704490662,0.912280797958374,0.4162303805351257,0.8143225312232971,0.8143225312232971,0.0,48.45488739013672,61.0,44057.37890625,0.0,434.45123291015625,1.0,280.65728759765625,283.6548156738281,299.3551940917969,303.3007202148437,293.1499938964844,293.1499938964844,280.95001220703125,44187.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612883985042572,1.0,0.0,0.0,3.500917911529541,3.500941753387451,8.17818886389432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.63037109375,0.0,1432.3033447265625,1895.4371337890625,0.0,1002.8797607421876,0.8800622224807739,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989130556583404,0.3165611624717712,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718731999397278,0.2342772781848907,0.2221831679344177,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093382716178894,0.185275450348854,0.1300870478153228,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8492981195449829,0.2161106169223785,0.2051802724599838,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.714948296546936,0.1260908395051956,0.5718773007392883,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.28546142578125,297.2976989746094,285.0390930175781,1.0,0.3282994627952575,1.0,1.0,0.7025628685951233,1.0,-1.735397219657898,0.8186309337615967,0.9167662858963012,0.4186128377914428,0.923020362854004,0.923020362854004,0.0,49.66524124145508,61.0,43787.06640625,0.0,443.3327331542969,1.0,280.898681640625,283.8239440917969,299.28228759765625,303.0908203125,293.1499938964844,293.1499938964844,280.95001220703125,35138.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026247143745422,1.0,0.0,0.0,3.5641531944274902,3.564176321029663,8.476294510728621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.83740234375,0.0,1433.4468994140625,1895.4371337890625,0.0,943.5140380859376,0.8885554671287537,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985449969768524,0.3216067254543304,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.868851900100708,0.2355852127075195,0.2234037071466446,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8063358068466187,0.186164990067482,0.1307017654180526,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462539315223694,0.2171258330345153,0.2061277776956558,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114349603652954,0.1262159943580627,0.5724344849586487,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880554199219,297.29547119140625,285.0445556640625,1.0,0.3308205902576446,1.0,1.0,0.702656090259552,1.0,-1.7454646825790403,0.8236086368560791,0.9218560457229614,0.4212670028209686,0.9704684019088744,0.9704684019088744,0.0,50.83147811889648,64.0,44167.625,0.0,452.8453674316406,1.0,280.9421081542969,283.8133544921875,299.31005859375,303.17108154296875,293.1499938964844,293.1499938964844,280.6499938964844,32162.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995675921440125,1.0,0.0,0.0,3.679309844970703,3.679333448410034,9.032875141201656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.09765625,0.0,1537.0784912109375,1895.4371337890625,0.0,926.3950805664062,0.9092260003089904,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957687318325043,0.3327351212501526,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.861799955368042,0.2375618070363998,0.2255448549985885,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991185784339905,0.1873401850461959,0.1317180544137954,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392584919929504,0.2185592055320739,0.2077461332082748,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032520771026611,0.1261184066534042,0.5729234218597412,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360070288181305,1.0,1.0,0.7028425335884094,1.0,-1.7651485204696655,0.8333261609077454,0.9318224191665648,0.4264949858188629,0.855060338973999,0.855060338973999,0.0,53.40967178344727,52.0,45115.3515625,0.0,472.6296691894531,1.0,280.6571044921875,283.65997314453125,299.4007568359375,303.3943176269531,293.1499938964844,293.1499938964844,280.95001220703125,39297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132329702377319,1.0,0.0,0.0,3.583245038986206,3.583269119262696,8.567346299059864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.11474609375,0.0,1484.383544921875,1895.4371337890625,0.0,1004.9498901367188,0.8928468227386475,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957687318325043,0.3327351212501526,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.861799955368042,0.2375618070363998,0.2255448549985885,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991185784339905,0.1873401850461959,0.1317180544137954,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392584919929504,0.2185592055320739,0.2077461332082748,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032520771026611,0.1261184066534042,0.5729234218597412,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360070288181305,1.0,1.0,0.7028425335884094,1.0,-1.7651485204696655,0.8333261609077454,0.9318224191665648,0.4264949858188629,0.855060338973999,0.855060338973999,0.0,53.40967178344727,52.0,45115.3515625,0.0,472.6296691894531,1.0,280.6571044921875,283.65997314453125,299.4007568359375,303.3943176269531,293.1499938964844,293.1499938964844,280.95001220703125,39297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132329702377319,1.0,0.0,0.0,3.583245038986206,3.583269119262696,8.567346299059864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.11474609375,0.0,1484.383544921875,1895.4371337890625,0.0,1004.9498901367188,0.8928468227386475,1.0,0.0,3.0,1.0,0.0
17662140,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.3940792381763458,0.3302959501743316,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8665006160736084,0.2399299293756485,0.2275877445936203,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8030838370323181,0.1888702362775802,0.1326547712087631,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431262373924255,0.2203361839056015,0.20924773812294,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050592303276062,0.1262431442737579,0.5728769898414612,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943420410156,297.2906799316406,285.05340576171875,1.0,0.3353760540485382,1.0,1.0,0.7030289173126221,1.0,-1.7675589323043823,0.8344205617904663,0.933138370513916,0.427160233259201,1.0,1.0,0.0,52.985782623291016,40.0,44909.83984375,0.0,472.8508605957031,1.0,280.9429016113281,283.8075256347656,299.3550720214844,303.2726135253906,293.1499938964844,293.1499938964844,280.6499938964844,31728.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604367196559906,1.0,0.0,0.0,3.7520148754119873,3.752038955688477,9.393390314471616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5458984375,0.0,1616.8046875,1895.4371337890625,0.0,953.3899536132812,0.9251247644424438,1.0,0.0,3.0,1.0,0.0
17662200,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.3940792381763458,0.3302959501743316,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8665006160736084,0.2399299293756485,0.2275877445936203,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8030838370323181,0.1888702362775802,0.1326547712087631,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431262373924255,0.2203361839056015,0.20924773812294,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050592303276062,0.1262431442737579,0.5728769898414612,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943420410156,297.2906799316406,285.05340576171875,1.0,0.3353760540485382,1.0,1.0,0.7030289173126221,1.0,-1.7675589323043823,0.8344205617904663,0.933138370513916,0.427160233259201,1.0,1.0,0.0,52.985782623291016,40.0,44909.83984375,0.0,472.8508605957031,1.0,280.9429016113281,283.8075256347656,299.3550720214844,303.2726135253906,293.1499938964844,293.1499938964844,280.6499938964844,31728.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604367196559906,1.0,0.0,0.0,3.7520148754119873,3.752038955688477,9.393390314471616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5458984375,0.0,1616.8046875,1895.4371337890625,0.0,953.3899536132812,0.9251247644424438,1.0,0.0,3.0,1.0,0.0
17662260,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953984081745147,0.316186785697937,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817425966262817,0.2417493909597396,0.2294144332408905,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163282871246338,0.1898877322673797,0.1334346830844879,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567559123039246,0.2215977609157562,0.2105365246534347,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154541015625,0.1261420547962188,0.5724416375160217,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304200172424316,1.0,1.0,0.7032093405723572,1.0,-1.7547825574874878,0.8279775381088257,0.926805019378662,0.4236614406108856,0.8501765131950378,0.8501765131950378,0.0,50.00986862182617,43.0,45176.56640625,0.0,456.0534057617188,1.0,280.6575012207031,283.616455078125,299.4218139648437,303.4417419433594,293.1499938964844,293.1499938964844,280.95001220703125,40220.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169213056564331,1.0,0.0,0.0,3.642717123031616,3.6427419185638414,8.854095767674153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.67236328125,0.0,1556.59619140625,1895.4371337890625,0.0,1027.033447265625,0.905861794948578,1.0,0.0,3.0,1.0,0.0
17662320,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953984081745147,0.316186785697937,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817425966262817,0.2417493909597396,0.2294144332408905,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163282871246338,0.1898877322673797,0.1334346830844879,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567559123039246,0.2215977609157562,0.2105365246534347,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154541015625,0.1261420547962188,0.5724416375160217,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304200172424316,1.0,1.0,0.7032093405723572,1.0,-1.7547825574874878,0.8279775381088257,0.926805019378662,0.4236614406108856,0.8501765131950378,0.8501765131950378,0.0,50.00986862182617,43.0,45176.56640625,0.0,456.0534057617188,1.0,280.6575012207031,283.616455078125,299.4218139648437,303.4417419433594,293.1499938964844,293.1499938964844,280.95001220703125,40220.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169213056564331,1.0,0.0,0.0,3.642717123031616,3.6427419185638414,8.854095767674153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.67236328125,0.0,1556.59619140625,1895.4371337890625,0.0,1027.033447265625,0.905861794948578,1.0,0.0,3.0,1.0,0.0
17662380,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.40101358294487,0.3068318367004394,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933507800102234,0.2440404891967773,0.231296882033348,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.825626790523529,0.1913414150476455,0.1342547535896301,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671011924743652,0.2232746928930282,0.2118592113256454,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.722281813621521,0.1263354271650314,0.5723477005958557,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.018798828125,1.0,0.3279673159122467,1.0,1.0,0.7033897638320923,1.0,-1.748258113861084,0.8246976137161255,0.9235605597496032,0.4216704368591308,0.9785354733467102,0.9785354733467102,0.0,48.13839340209961,46.0,44482.8828125,0.0,446.520751953125,1.0,280.9430236816406,283.7799377441406,299.3620910644531,303.2596740722656,293.1499938964844,293.1499938964844,280.6499938964844,32814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603542685508728,1.0,0.0,0.0,3.751706600189209,3.751730918884277,9.391847015649546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.130859375,0.0,1624.7950439453125,1895.4371337890625,0.0,948.7061157226562,0.9257943034172058,1.0,0.0,3.0,1.0,0.0
17662440,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.40101358294487,0.3068318367004394,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933507800102234,0.2440404891967773,0.231296882033348,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.825626790523529,0.1913414150476455,0.1342547535896301,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671011924743652,0.2232746928930282,0.2118592113256454,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.722281813621521,0.1263354271650314,0.5723477005958557,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.018798828125,1.0,0.3279673159122467,1.0,1.0,0.7033897638320923,1.0,-1.748258113861084,0.8246976137161255,0.9235605597496032,0.4216704368591308,0.9785354733467102,0.9785354733467102,0.0,48.13839340209961,46.0,44482.8828125,0.0,446.520751953125,1.0,280.9430236816406,283.7799377441406,299.3620910644531,303.2596740722656,293.1499938964844,293.1499938964844,280.6499938964844,32814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603542685508728,1.0,0.0,0.0,3.751706600189209,3.751730918884277,9.391847015649546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.130859375,0.0,1624.7950439453125,1895.4371337890625,0.0,948.7061157226562,0.9257943034172058,1.0,0.0,3.0,1.0,0.0
