time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039205908775329,0.3038986921310425,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977446556091309,0.2450805157423019,0.2323809266090393,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.829064130783081,0.1919684410095214,0.1347619146108627,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.870987057685852,0.2240155637264251,0.2126521617174148,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246478199958801,0.1264093369245529,0.5728647708892822,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274642825126648,1.0,1.0,0.7034800052642822,1.0,-1.748219013214111,0.8246477246284485,0.9235712885856628,0.4215936064720154,0.8767634034156799,0.8767634034156799,0.0,47.60580825805664,46.0,45166.7734375,0.0,444.9122924804688,1.0,280.6950988769531,283.5943603515625,299.4463806152344,303.4894714355469,293.1499938964844,293.1499938964844,280.6499938964844,36653.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115415096282959,1.0,0.0,0.0,3.740087985992432,3.740113019943237,9.333766683994328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.79443359375,0.0,1640.73193359375,1895.4371337890625,0.0,994.9459838867188,0.9235377907752992,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063400626182556,0.3026056885719299,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001870155334473,0.2459306567907333,0.2332287281751632,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308241963386536,0.1924187839031219,0.1351074427366256,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730294108390808,0.2245750576257705,0.2132252007722854,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255815863609314,0.1263637989759445,0.572803258895874,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273434937000274,1.0,1.0,0.7032657265663147,1.0,-1.7487127780914309,0.8249823451042175,0.9237304329872132,0.4217852056026459,0.8360830545425415,0.8360830545425415,0.0,47.38313293457031,49.0,44753.05078125,0.0,444.54681396484375,1.0,280.656982421875,283.6358642578125,299.4365234375,303.4210205078125,293.1499938964844,293.1499938964844,280.95001220703125,41451.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133112907409668,1.0,0.0,0.0,3.580402374267578,3.5804266929626465,8.553758448215376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.26171875,0.0,1497.1175537109375,1895.4371337890625,0.0,1005.4152221679688,0.8937197327613831,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115447402000427,0.3018911182880401,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036827683448792,0.2483682036399841,0.2353134304285049,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.833256185054779,0.1939920783042907,0.1360602974891662,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757845759391785,0.2263601720333099,0.2147143632173538,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264432907104492,0.126696303486824,0.57364821434021,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281518220901489,1.0,1.0,0.7028372883796692,1.0,-1.7542999982833862,0.8279611468315125,0.926338791847229,0.4234126210212707,0.9820383787155152,0.9820383787155152,0.0,47.37213516235352,52.0,44443.68359375,0.0,447.8863220214844,1.0,280.9427490234375,283.79644775390625,299.392578125,303.27880859375,293.1499938964844,293.1499938964844,280.6499938964844,32294.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006796360015869,1.0,0.0,0.0,3.72622013092041,3.7262442111968994,9.264678055842525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.9033203125,0.0,1591.3302001953125,1895.4371337890625,0.0,932.5910034179688,0.9197120666503906,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115447402000427,0.3018911182880401,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036827683448792,0.2483682036399841,0.2353134304285049,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.833256185054779,0.1939920783042907,0.1360602974891662,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757845759391785,0.2263601720333099,0.2147143632173538,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264432907104492,0.126696303486824,0.57364821434021,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281518220901489,1.0,1.0,0.7028372883796692,1.0,-1.7542999982833862,0.8279611468315125,0.926338791847229,0.4234126210212707,0.9820383787155152,0.9820383787155152,0.0,47.37213516235352,52.0,44443.68359375,0.0,447.8863220214844,1.0,280.9427490234375,283.79644775390625,299.392578125,303.27880859375,293.1499938964844,293.1499938964844,280.6499938964844,32294.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006796360015869,1.0,0.0,0.0,3.72622013092041,3.7262442111968994,9.264678055842525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.9033203125,0.0,1591.3302001953125,1895.4371337890625,0.0,932.5910034179688,0.9197120666503906,1.0,0.0,3.0,1.0,0.0
17662740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145012199878692,0.3042576014995575,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.90397709608078,0.2503325939178467,0.237379789352417,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330062031745911,0.1951192617416381,0.1369948536157608,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8754926323890686,0.2277043163776397,0.2161844819784164,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251744270324707,0.1268412917852401,0.5748870372772217,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301374018192291,1.0,1.0,0.7024087905883789,1.0,-1.7639964818954468,0.8329735994338989,0.9310229420661926,0.4262018501758575,0.8501479029655457,0.8501479029655457,0.0,48.00460433959961,55.0,45081.9609375,0.0,455.6806945800781,1.0,280.6568603515625,283.6405639648437,299.4746398925781,303.4736633300781,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128365993499756,1.0,0.0,0.0,3.6026244163513184,3.6026487350463867,8.660266530569061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7939453125,0.0,1511.6732177734375,1895.4371337890625,0.0,1002.5986938476562,0.89765465259552,1.0,0.0,3.0,1.0,0.0
17662800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145012199878692,0.3042576014995575,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.90397709608078,0.2503325939178467,0.237379789352417,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330062031745911,0.1951192617416381,0.1369948536157608,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8754926323890686,0.2277043163776397,0.2161844819784164,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251744270324707,0.1268412917852401,0.5748870372772217,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301374018192291,1.0,1.0,0.7024087905883789,1.0,-1.7639964818954468,0.8329735994338989,0.9310229420661926,0.4262018501758575,0.8501479029655457,0.8501479029655457,0.0,48.00460433959961,55.0,45081.9609375,0.0,455.6806945800781,1.0,280.6568603515625,283.6405639648437,299.4746398925781,303.4736633300781,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128365993499756,1.0,0.0,0.0,3.6026244163513184,3.6026487350463867,8.660266530569061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7939453125,0.0,1511.6732177734375,1895.4371337890625,0.0,1002.5986938476562,0.89765465259552,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170275330543518,0.3089347779750824,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020317792892456,0.2527945637702942,0.2395295947790146,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309100270271301,0.1966919302940368,0.1379791051149368,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.873065173625946,0.2294839322566986,0.2177112996578216,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.722224771976471,0.1271946132183075,0.5761247277259827,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.7023939490318298,1.0,-1.7766916751861572,0.8393123149871826,0.9373793601989746,0.4296236336231231,1.0,1.0,0.0,49.12784194946289,58.0,44964.9375,0.0,466.8958740234375,1.0,280.9429626464844,283.8045349121094,299.42938232421875,303.3450622558594,293.1499938964844,293.1499938964844,280.6499938964844,31923.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024006605148315,1.0,0.0,0.0,3.758967161178589,3.758991479873657,9.428233624930726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.826171875,0.0,1626.40234375,1895.4371337890625,0.0,942.2503051757812,0.9269233345985411,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170275330543518,0.3089347779750824,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020317792892456,0.2527945637702942,0.2395295947790146,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309100270271301,0.1966919302940368,0.1379791051149368,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.873065173625946,0.2294839322566986,0.2177112996578216,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.722224771976471,0.1271946132183075,0.5761247277259827,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.7023939490318298,1.0,-1.7766916751861572,0.8393123149871826,0.9373793601989746,0.4296236336231231,1.0,1.0,0.0,49.12784194946289,58.0,44964.9375,0.0,466.8958740234375,1.0,280.9429626464844,283.8045349121094,299.42938232421875,303.3450622558594,293.1499938964844,293.1499938964844,280.6499938964844,31923.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024006605148315,1.0,0.0,0.0,3.758967161178589,3.758991479873657,9.428233624930726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.826171875,0.0,1626.40234375,1895.4371337890625,0.0,942.2503051757812,0.9269233345985411,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175411164760589,0.3156535625457763,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980924487113953,0.2547565102577209,0.2416416704654693,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271393775939941,0.1977945268154144,0.1389308720827102,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687625527381897,0.2308000475168228,0.2192010283470153,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178127765655518,0.1272768676280975,0.5773410797119141,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365985453128814,1.0,1.0,0.7023791074752808,1.0,-1.791687250137329,0.8467801809310913,0.944907009601593,0.4337146878242492,0.8745395541191101,0.8745395541191101,0.0,50.69926452636719,61.0,45893.5390625,0.0,481.0772399902344,1.0,280.6563720703125,283.6270751953125,299.5096435546875,303.55682373046875,293.1499938964844,293.1499938964844,280.95001220703125,38883.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162415146827698,1.0,0.0,0.0,3.685344696044922,3.685369491577149,9.062531489689718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.384765625,0.0,1594.63037109375,1895.4371337890625,0.0,1022.9359130859376,0.9148786067962646,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175411164760589,0.3156535625457763,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980924487113953,0.2547565102577209,0.2416416704654693,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271393775939941,0.1977945268154144,0.1389308720827102,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687625527381897,0.2308000475168228,0.2192010283470153,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178127765655518,0.1272768676280975,0.5773410797119141,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365985453128814,1.0,1.0,0.7023791074752808,1.0,-1.791687250137329,0.8467801809310913,0.944907009601593,0.4337146878242492,0.8745395541191101,0.8745395541191101,0.0,50.69926452636719,61.0,45893.5390625,0.0,481.0772399902344,1.0,280.6563720703125,283.6270751953125,299.5096435546875,303.55682373046875,293.1499938964844,293.1499938964844,280.95001220703125,38883.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162415146827698,1.0,0.0,0.0,3.685344696044922,3.685369491577149,9.062531489689718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.384765625,0.0,1594.63037109375,1895.4371337890625,0.0,1022.9359130859376,0.9148786067962646,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175151288509369,0.3198871612548828,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951770663261414,0.2558645606040954,0.2425763607025146,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244413137435913,0.1984574347734451,0.1393217593431472,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657272458076477,0.2315630614757537,0.2198262214660644,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147799730300903,0.1273420453071594,0.5774698257446289,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385754525661468,1.0,1.0,0.7023716568946838,1.0,-1.7992662191390991,0.8505586981773376,0.9487075209617616,0.4357733130455017,0.9818236827850342,0.9818236827850342,0.0,51.66318130493164,61.0,45462.91015625,0.0,488.8477783203125,1.0,280.9029235839844,283.80670166015625,299.43975830078125,303.3515625,293.1499938964844,293.1499938964844,280.95001220703125,34038.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086472272872925,1.0,0.0,0.0,3.7266900539398193,3.726714372634888,9.267014320357704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.10302734375,0.0,1605.194580078125,1895.4371337890625,0.0,978.0097045898438,0.923429548740387,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175125658512115,0.3237998783588409,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.89296954870224,0.2571908831596374,0.2437845766544342,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223761916160583,0.1993141621351242,0.1398948282003402,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633688688278198,0.2325225621461868,0.2206967920064926,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.712242841720581,0.1275457590818405,0.5782855153083801,285.071044921875,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.0710144042969,1.0,0.3406915366649627,1.0,1.0,0.7025120258331299,1.0,-1.8081265687942505,0.8549149036407471,0.9532116055488586,0.4381251931190491,1.0,1.0,0.0,52.60554504394531,64.0,45788.94921875,0.0,497.4402465820313,1.0,280.9429626464844,283.8108825683594,299.4610900878906,303.4274597167969,293.1499938964844,293.1499938964844,280.6499938964844,32797.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070553660392761,1.0,0.0,0.0,3.815434694290161,3.815459728240967,9.71362510426843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.9541015625,0.0,1700.080322265625,1895.4371337890625,0.0,968.7933959960938,0.9400935173034668,1.0,0.0,3.0,1.0,0.0
17663220,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151943922042846,0.3328907191753387,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8872233033180237,0.2592031955718994,0.2459546327590942,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169968724250793,0.2003889977931976,0.1408472061157226,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574202656745911,0.2338086664676666,0.2221844792366027,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7060177326202393,0.1276627033948898,0.5796102285385132,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777404785156,284.8956298828125,1.0,0.3452131748199463,1.0,1.0,0.7027928233146667,1.0,-1.8261690139770508,0.8637709021568298,0.9623981714248656,0.4429520964622497,0.9082196354866028,0.9082196354866028,0.0,54.7789306640625,67.0,47055.64453125,0.0,515.9656372070312,1.0,280.65582275390625,283.6232604980469,299.5397033691406,303.65435791015625,293.1499938964844,293.1499938964844,280.3500061035156,37652.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216261386871338,1.0,0.0,0.0,3.784743070602417,3.78476881980896,9.557979865348898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.375,0.0,1701.1256103515625,1895.4371337890625,0.0,1055.7310791015625,0.9362027049064636,1.0,0.0,3.0,1.0,0.0
17663280,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151943922042846,0.3328907191753387,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8872233033180237,0.2592031955718994,0.2459546327590942,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169968724250793,0.2003889977931976,0.1408472061157226,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574202656745911,0.2338086664676666,0.2221844792366027,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7060177326202393,0.1276627033948898,0.5796102285385132,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777404785156,284.8956298828125,1.0,0.3452131748199463,1.0,1.0,0.7027928233146667,1.0,-1.8261690139770508,0.8637709021568298,0.9623981714248656,0.4429520964622497,0.9082196354866028,0.9082196354866028,0.0,54.7789306640625,67.0,47055.64453125,0.0,515.9656372070312,1.0,280.65582275390625,283.6232604980469,299.5397033691406,303.65435791015625,293.1499938964844,293.1499938964844,280.3500061035156,37652.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216261386871338,1.0,0.0,0.0,3.784743070602417,3.78476881980896,9.557979865348898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.375,0.0,1701.1256103515625,1895.4371337890625,0.0,1055.7310791015625,0.9362027049064636,1.0,0.0,3.0,1.0,0.0
17663340,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107007980346679,0.3437573611736297,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796085119247437,0.2609215676784515,0.2476499676704406,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096481561660767,0.2011244744062423,0.1414267867803573,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8497230410575867,0.2347352504730224,0.223154217004776,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980534195899963,0.1275543123483657,0.5796284675598145,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499349653720855,1.0,1.0,0.7030736207962036,1.0,-1.8431352376937864,0.8720945119857788,0.971040666103363,0.4474861323833465,0.8193966150283813,0.8193966150283813,0.0,57.34244155883789,55.0,47553.0078125,0.0,535.3244018554688,1.0,280.357666015625,283.61651611328125,299.5269470214844,303.6864318847656,293.1499938964844,293.1499938964844,280.6499938964844,43065.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298002004623413,1.0,0.0,0.0,3.479252576828003,3.479276180267334,8.077280995166802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.966796875,0.0,1401.76025390625,1895.4371337890625,0.0,1106.966552734375,0.8746455907821655,1.0,0.0,3.0,1.0,0.0
17663400,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107007980346679,0.3437573611736297,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796085119247437,0.2609215676784515,0.2476499676704406,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096481561660767,0.2011244744062423,0.1414267867803573,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8497230410575867,0.2347352504730224,0.223154217004776,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980534195899963,0.1275543123483657,0.5796284675598145,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499349653720855,1.0,1.0,0.7030736207962036,1.0,-1.8431352376937864,0.8720945119857788,0.971040666103363,0.4474861323833465,0.8193966150283813,0.8193966150283813,0.0,57.34244155883789,55.0,47553.0078125,0.0,535.3244018554688,1.0,280.357666015625,283.61651611328125,299.5269470214844,303.6864318847656,293.1499938964844,293.1499938964844,280.6499938964844,43065.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298002004623413,1.0,0.0,0.0,3.479252576828003,3.479276180267334,8.077280995166802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.966796875,0.0,1401.76025390625,1895.4371337890625,0.0,1106.966552734375,0.8746455907821655,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.408794105052948,0.3401955664157867,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8853622078895569,0.2634508311748504,0.2498139590024948,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.813994288444519,0.2025634199380874,0.1422844529151916,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.854239821434021,0.2363629639148712,0.2244899272918701,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7008492350578308,0.1278006136417389,0.5801263451576233,285.024658203125,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.02001953125,1.0,0.3489716351032257,1.0,1.0,0.7035647630691528,1.0,-1.84470283985138,0.8726300001144409,0.9720728993415833,0.4478283822536468,0.9481058716773988,0.9481058716773988,0.0,56.66100311279297,43.0,47310.26953125,0.0,534.2412109375,1.0,280.6418151855469,283.74493408203125,299.4828796386719,303.5492553710937,293.1499938964844,293.1499938964844,280.3500061035156,32604.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176497340202332,1.0,0.0,0.0,3.6481642723083496,3.6481876373291016,8.880594464244496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1943359375,0.0,1505.73583984375,1895.4371337890625,0.0,1031.43798828125,0.9022887349128724,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.408794105052948,0.3401955664157867,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8853622078895569,0.2634508311748504,0.2498139590024948,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.813994288444519,0.2025634199380874,0.1422844529151916,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.854239821434021,0.2363629639148712,0.2244899272918701,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7008492350578308,0.1278006136417389,0.5801263451576233,285.024658203125,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.02001953125,1.0,0.3489716351032257,1.0,1.0,0.7035647630691528,1.0,-1.84470283985138,0.8726300001144409,0.9720728993415833,0.4478283822536468,0.9481058716773988,0.9481058716773988,0.0,56.66100311279297,43.0,47310.26953125,0.0,534.2412109375,1.0,280.6418151855469,283.74493408203125,299.4828796386719,303.5492553710937,293.1499938964844,293.1499938964844,280.3500061035156,32604.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176497340202332,1.0,0.0,0.0,3.6481642723083496,3.6481876373291016,8.880594464244496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1943359375,0.0,1505.73583984375,1895.4371337890625,0.0,1031.43798828125,0.9022887349128724,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101276695728302,0.3253872990608215,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9013406038284302,0.2653875648975372,0.2517236471176147,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266714811325073,0.2034517675638198,0.1429543644189834,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682751655578613,0.2374462932348251,0.2255821079015731,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7118017673492432,0.1278064548969268,0.5800492167472839,284.8729553222656,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818359375,1.0,0.3438073694705963,1.0,1.0,0.704055905342102,1.0,-1.831248164176941,0.8657017350196838,0.9655463695526124,0.4439869225025177,0.8177141547203064,0.8177141547203064,0.0,53.43705749511719,46.0,47276.0703125,0.0,515.1427612304688,1.0,280.3576965332031,283.6202697753906,299.54852294921875,303.6966552734375,293.1499938964844,293.1499938964844,280.6499938964844,41546.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274734139442444,1.0,0.0,0.0,3.4556479454040527,3.4556710720062256,7.968054092089005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.755859375,0.0,1366.79345703125,1895.4371337890625,0.0,1092.2066650390625,0.8668127059936523,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101276695728302,0.3253872990608215,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9013406038284302,0.2653875648975372,0.2517236471176147,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266714811325073,0.2034517675638198,0.1429543644189834,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682751655578613,0.2374462932348251,0.2255821079015731,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7118017673492432,0.1278064548969268,0.5800492167472839,284.8729553222656,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818359375,1.0,0.3438073694705963,1.0,1.0,0.704055905342102,1.0,-1.831248164176941,0.8657017350196838,0.9655463695526124,0.4439869225025177,0.8177141547203064,0.8177141547203064,0.0,53.43705749511719,46.0,47276.0703125,0.0,515.1427612304688,1.0,280.3576965332031,283.6202697753906,299.54852294921875,303.6966552734375,293.1499938964844,293.1499938964844,280.6499938964844,41546.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274734139442444,1.0,0.0,0.0,3.4556479454040527,3.4556710720062256,7.968054092089005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.755859375,0.0,1366.79345703125,1895.4371337890625,0.0,1092.2066650390625,0.8668127059936523,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.4125958979129791,0.319758266210556,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080364108085632,0.2665512263774872,0.2526256442070007,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8317035436630249,0.2040697187185287,0.1432522088289261,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740220665931702,0.2381531894207,0.2260712832212448,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7158706784248352,0.1279177814722061,0.5799463987350464,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.2674560546875,285.02764892578125,1.0,0.3422611653804779,1.0,1.0,0.7043014168739319,1.0,-1.8263838291168213,0.8632016777992249,0.9631822109222412,0.4424484968185425,0.9098284244537354,0.9098284244537354,0.0,52.247440338134766,46.0,46672.05078125,0.0,508.2312927246094,1.0,280.5972595214844,283.7726745605469,299.4794311523437,303.4762268066406,293.1499938964844,293.1499938964844,280.6499938964844,34730.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180237531661987,1.0,0.0,0.0,3.503577470779419,3.5035998821258545,8.190618814296613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.78369140625,0.0,1367.1661376953125,1895.4371337890625,0.0,1033.705322265625,0.8743796348571777,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.4156244397163391,0.3153412640094757,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143186211586,0.2678704261779785,0.2537938952445984,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361844420433044,0.2048273980617523,0.1437281817197799,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791095018386841,0.2390014380216598,0.2267996072769165,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193281054496765,0.1281369924545288,0.5806050896644592,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746887207031,285.0105285644531,1.0,0.3412450551986694,1.0,1.0,0.7042231559753418,1.0,-1.8247169256210327,0.8624063730239868,0.962310552597046,0.4419818818569183,0.9339326620101928,0.9339326620101928,0.0,51.377403259277344,49.0,46782.1953125,0.0,504.4342651367188,1.0,280.6415710449219,283.7466735839844,299.5004577636719,303.5370178222656,293.1499938964844,293.1499938964844,280.3500061035156,32617.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146343350410461,1.0,0.0,0.0,3.604766368865967,3.604789257049561,8.670567694935016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.3251953125,0.0,1458.4281005859375,1895.4371337890625,0.0,1013.29736328125,0.892518162727356,1.0,0.0,3.0,1.0,0.0
17663820,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205821454524994,0.3108048737049103,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9222307205200196,0.2698646783828735,0.2558120489120483,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413543105125427,0.2057531327009201,0.1444659978151321,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850139379501343,0.2401064783334732,0.2279691249132156,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229276895523071,0.1282541453838348,0.5814214944839478,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405452370643616,1.0,1.0,0.7040665745735168,1.0,-1.82496178150177,0.8626040816307068,0.962357759475708,0.4420860111713409,0.8154814839363098,0.8154814839363098,0.0,50.54019546508789,52.0,46895.78125,0.0,501.9939880371094,1.0,280.35809326171875,283.6381530761719,299.5673522949219,303.684814453125,293.1499938964844,293.1499938964844,280.6499938964844,41220.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623833179473877,1.0,0.0,0.0,3.4096717834472656,3.40969467163086,7.757441267131071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.5888671875,0.0,1318.3599853515625,1895.4371337890625,0.0,1069.3941650390625,0.856835126876831,1.0,0.0,3.0,1.0,0.0
17663880,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205821454524994,0.3108048737049103,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9222307205200196,0.2698646783828735,0.2558120489120483,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413543105125427,0.2057531327009201,0.1444659978151321,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850139379501343,0.2401064783334732,0.2279691249132156,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229276895523071,0.1282541453838348,0.5814214944839478,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405452370643616,1.0,1.0,0.7040665745735168,1.0,-1.82496178150177,0.8626040816307068,0.962357759475708,0.4420860111713409,0.8154814839363098,0.8154814839363098,0.0,50.54019546508789,52.0,46895.78125,0.0,501.9939880371094,1.0,280.35809326171875,283.6381530761719,299.5673522949219,303.684814453125,293.1499938964844,293.1499938964844,280.6499938964844,41220.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623833179473877,1.0,0.0,0.0,3.4096717834472656,3.40969467163086,7.757441267131071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.5888671875,0.0,1318.3599853515625,1895.4371337890625,0.0,1069.3941650390625,0.856835126876831,1.0,0.0,3.0,1.0,0.0
17663940,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257299304008484,0.3098595738410949,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264413714408876,0.2724312245845794,0.2580368220806122,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437634706497192,0.207179918885231,0.145332857966423,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877044916152954,0.2417021989822387,0.2293010205030441,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240318655967712,0.1285964995622635,0.5825033783912659,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.02056884765625,1.0,0.3413007855415344,1.0,1.0,0.7039099931716919,1.0,-1.830433011054993,0.8654060959815979,0.9650269746780396,0.4436103403568268,0.9382984638214112,0.9382984638214112,0.0,50.48828506469727,55.0,46655.33984375,0.0,505.4186706542969,1.0,280.6412048339844,283.7543029785156,299.5262756347656,303.550537109375,293.1499938964844,293.1499938964844,280.3500061035156,32078.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612189769744873,1.0,0.0,0.0,3.5860495567321777,3.5860722064971924,8.580762482779392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.875,0.0,1434.3487548828125,1895.4371337890625,0.0,998.77099609375,0.8879008889198303,1.0,0.0,3.0,1.0,0.0
17664000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257299304008484,0.3098595738410949,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264413714408876,0.2724312245845794,0.2580368220806122,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437634706497192,0.207179918885231,0.145332857966423,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877044916152954,0.2417021989822387,0.2293010205030441,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240318655967712,0.1285964995622635,0.5825033783912659,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.02056884765625,1.0,0.3413007855415344,1.0,1.0,0.7039099931716919,1.0,-1.830433011054993,0.8654060959815979,0.9650269746780396,0.4436103403568268,0.9382984638214112,0.9382984638214112,0.0,50.48828506469727,55.0,46655.33984375,0.0,505.4186706542969,1.0,280.6412048339844,283.7543029785156,299.5262756347656,303.550537109375,293.1499938964844,293.1499938964844,280.3500061035156,32078.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612189769744873,1.0,0.0,0.0,3.5860495567321777,3.5860722064971924,8.580762482779392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.875,0.0,1434.3487548828125,1895.4371337890625,0.0,998.77099609375,0.8879008889198303,1.0,0.0,3.0,1.0,0.0
17664060,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287511706352234,0.3123674690723419,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264755249023438,0.2744602859020233,0.2601498663425445,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430513739585876,0.2081107348203659,0.1461197882890701,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868798017501831,0.2428061217069625,0.230530247092247,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.722562849521637,0.1286717355251312,0.5833998322486877,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432129919528961,1.0,1.0,0.7039558291435242,1.0,-1.8394782543182373,0.869891345500946,0.9695869088172911,0.4460726380348205,0.8243436217308044,0.8243436217308044,0.0,51.1557846069336,58.0,47121.40234375,0.0,513.476806640625,1.0,280.35809326171875,283.6356506347656,299.5960693359375,303.7227478027344,293.1499938964844,293.1499938964844,280.6499938964844,40312.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232184171676636,1.0,0.0,0.0,3.429105997085572,3.429128646850586,7.846123253330006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.49267578125,0.0,1331.3306884765625,1895.4371337890625,0.0,1065.57568359375,0.8601853847503662,1.0,0.0,3.0,1.0,0.0
17664120,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287511706352234,0.3123674690723419,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264755249023438,0.2744602859020233,0.2601498663425445,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430513739585876,0.2081107348203659,0.1461197882890701,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868798017501831,0.2428061217069625,0.230530247092247,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.722562849521637,0.1286717355251312,0.5833998322486877,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432129919528961,1.0,1.0,0.7039558291435242,1.0,-1.8394782543182373,0.869891345500946,0.9695869088172911,0.4460726380348205,0.8243436217308044,0.8243436217308044,0.0,51.1557846069336,58.0,47121.40234375,0.0,513.476806640625,1.0,280.35809326171875,283.6356506347656,299.5960693359375,303.7227478027344,293.1499938964844,293.1499938964844,280.6499938964844,40312.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232184171676636,1.0,0.0,0.0,3.429105997085572,3.429128646850586,7.846123253330006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.49267578125,0.0,1331.3306884765625,1895.4371337890625,0.0,1065.57568359375,0.8601853847503662,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311080276966095,0.3169451355934143,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243835210800172,0.2770563960075378,0.2624348998069763,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407914042472839,0.2095313817262649,0.1470080912113189,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842499852180481,0.2443904876708984,0.2318861633539199,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197152376174927,0.12900210916996,0.5845512747764587,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460042774677276,1.0,1.0,0.7040016651153564,1.0,-1.8517929315567017,0.8760074973106384,0.975785493850708,0.4494129419326782,0.9585055112838744,0.9585055112838744,0.0,52.28998565673828,61.0,47137.87109375,0.0,525.27490234375,1.0,280.6416931152344,283.7592163085937,299.55389404296875,303.60400390625,293.1499938964844,293.1499938964844,280.3500061035156,31563.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134763956069946,1.0,0.0,0.0,3.6182701587677,3.618293046951294,8.735650567359698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6396484375,0.0,1465.2451171875,1895.4371337890625,0.0,1006.3960571289062,0.8948074579238892,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311080276966095,0.3169451355934143,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243835210800172,0.2770563960075378,0.2624348998069763,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407914042472839,0.2095313817262649,0.1470080912113189,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842499852180481,0.2443904876708984,0.2318861633539199,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197152376174927,0.12900210916996,0.5845512747764587,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460042774677276,1.0,1.0,0.7040016651153564,1.0,-1.8517929315567017,0.8760074973106384,0.975785493850708,0.4494129419326782,0.9585055112838744,0.9585055112838744,0.0,52.28998565673828,61.0,47137.87109375,0.0,525.27490234375,1.0,280.6416931152344,283.7592163085937,299.55389404296875,303.60400390625,293.1499938964844,293.1499938964844,280.3500061035156,31563.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134763956069946,1.0,0.0,0.0,3.6182701587677,3.618293046951294,8.735650567359698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6396484375,0.0,1465.2451171875,1895.4371337890625,0.0,1006.3960571289062,0.8948074579238892,1.0,0.0,3.0,1.0,0.0
17664300,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314549267292022,0.3197869658470154,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.922843337059021,0.2781743705272674,0.2636552155017853,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393152952194214,0.2100763916969299,0.1475012749433517,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.88252854347229,0.2450218945741653,0.2326336652040481,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180194854736328,0.1291088759899139,0.5854286551475525,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.3476907908916473,1.0,1.0,0.7040245532989502,1.0,-1.859213948249817,0.8796902298927307,0.9795237183570862,0.4514507353305816,0.8662360906600952,0.8662360906600952,0.0,52.99717712402344,61.0,48080.546875,0.0,532.5283203125,1.0,280.3978881835937,283.5807800292969,299.6351623535156,303.8509826660156,293.1499938964844,293.1499938964844,280.3500061035156,35561.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230313181877136,1.0,0.0,0.0,3.624641180038452,3.6246650218963614,8.76644207892241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3779296875,0.0,1501.8779296875,1895.4371337890625,0.0,1064.4154052734375,0.8969374895095825,1.0,0.0,3.0,1.0,0.0
