time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309970736503601,0.3236068189144134,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198877215385436,0.2790996134281158,0.2646059393882751,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367478251457214,0.2104420363903045,0.1478132456541061,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796116709709167,0.2454698085784912,0.2331355959177017,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153980731964111,0.1291170567274093,0.5857343673706055,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.27740478515625,284.8999328613281,1.0,0.3495024740695953,1.0,1.0,0.7042146325111389,1.0,-1.8662867546081543,0.8831315636634827,0.9831551909446716,0.4533258080482483,0.8430460691452026,0.8430460691452026,0.0,53.88921356201172,64.0,47976.65625,0.0,540.1834106445312,1.0,280.3580627441406,283.6220703125,299.6235046386719,303.79949951171875,293.1499938964844,293.1499938964844,280.6499938964844,39325.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264940500259399,1.0,0.0,0.0,3.506532907485962,3.5065560340881348,8.20444370219775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.62353515625,0.0,1403.2403564453125,1895.4371337890625,0.0,1086.0355224609375,0.8761708736419678,1.0,0.0,3.0,1.0,0.0
17664420,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302981495857239,0.3312993347644806,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146901369094848,0.2817179560661316,0.2669229507446289,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321838974952698,0.2118428498506546,0.1486982703208923,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743390440940857,0.2470293343067169,0.2344824373722076,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.710440993309021,0.1295115798711776,0.587264895439148,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703857421875,285.0496826171875,1.0,0.3535169661045074,1.0,1.0,0.7045948505401611,1.0,-1.8828214406967163,0.8912025094032288,0.9916189908981324,0.4577015936374664,0.9897798895835876,0.9897798895835876,0.0,55.76689910888672,67.0,48126.70703125,0.0,557.622802734375,1.0,280.64239501953125,283.7608337402344,299.5785827636719,303.6880187988281,293.1499938964844,293.1499938964844,280.3500061035156,31390.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184373497962952,1.0,0.0,0.0,3.6926636695861816,3.6926872730255127,9.098562827603018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8447265625,0.0,1546.2626953125,1895.4371337890625,0.0,1036.216796875,0.9114975333213806,1.0,0.0,3.0,1.0,0.0
17664480,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302981495857239,0.3312993347644806,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146901369094848,0.2817179560661316,0.2669229507446289,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321838974952698,0.2118428498506546,0.1486982703208923,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743390440940857,0.2470293343067169,0.2344824373722076,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.710440993309021,0.1295115798711776,0.587264895439148,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703857421875,285.0496826171875,1.0,0.3535169661045074,1.0,1.0,0.7045948505401611,1.0,-1.8828214406967163,0.8912025094032288,0.9916189908981324,0.4577015936374664,0.9897798895835876,0.9897798895835876,0.0,55.76689910888672,67.0,48126.70703125,0.0,557.622802734375,1.0,280.64239501953125,283.7608337402344,299.5785827636719,303.6880187988281,293.1499938964844,293.1499938964844,280.3500061035156,31390.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184373497962952,1.0,0.0,0.0,3.6926636695861816,3.6926872730255127,9.098562827603018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8447265625,0.0,1546.2626953125,1895.4371337890625,0.0,1036.216796875,0.9114975333213806,1.0,0.0,3.0,1.0,0.0
17664540,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.4273729622364044,0.3402593433856964,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084323644638062,0.283768892288208,0.2691442370414734,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267103433609009,0.2127212285995483,0.1495108604431152,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680857419967651,0.248074010014534,0.2357388138771057,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044671773910522,0.1296461075544357,0.588752806186676,284.88580322265625,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579482436180115,1.0,1.0,0.7049750685691833,1.0,-1.900519609451294,0.8998445868492126,1.0006749629974363,0.4624408185482025,0.8672767281532288,0.8672767281532288,0.0,57.96805953979492,70.0,49153.49609375,0.0,577.2199096679688,1.0,280.3568115234375,283.5950927734375,299.6460266113281,303.8971252441406,293.1499938964844,293.1499938964844,280.6499938964844,38622.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327664852142334,1.0,0.0,0.0,3.621687173843384,3.621711254119873,8.752157896196877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.13427734375,0.0,1521.363525390625,1895.4371337890625,0.0,1125.9818115234375,0.9006940126419067,1.0,0.0,3.0,1.0,0.0
17664600,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.4273729622364044,0.3402593433856964,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084323644638062,0.283768892288208,0.2691442370414734,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267103433609009,0.2127212285995483,0.1495108604431152,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680857419967651,0.248074010014534,0.2357388138771057,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044671773910522,0.1296461075544357,0.588752806186676,284.88580322265625,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579482436180115,1.0,1.0,0.7049750685691833,1.0,-1.900519609451294,0.8998445868492126,1.0006749629974363,0.4624408185482025,0.8672767281532288,0.8672767281532288,0.0,57.96805953979492,70.0,49153.49609375,0.0,577.2199096679688,1.0,280.3568115234375,283.5950927734375,299.6460266113281,303.8971252441406,293.1499938964844,293.1499938964844,280.6499938964844,38622.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327664852142334,1.0,0.0,0.0,3.621687173843384,3.621711254119873,8.752157896196877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.13427734375,0.0,1521.363525390625,1895.4371337890625,0.0,1125.9818115234375,0.9006940126419067,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242895543575287,0.3498682677745819,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022380113601683,0.286365807056427,0.2714475393295288,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210157752037048,0.2140583097934723,0.1503583043813705,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616498112678528,0.2495688050985336,0.2370336502790451,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981045603752136,0.1299531310796737,0.5900542736053467,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2582092285156,285.0580749511719,1.0,0.3626381456851959,1.0,1.0,0.7055912613868713,1.0,-1.918957591056824,0.9087650179862976,1.0101925134658811,0.4672571122646332,1.0,1.0,0.0,60.37261962890625,58.0,49118.71484375,0.0,598.3584594726562,1.0,280.64288330078125,283.7518005371094,299.5940246582031,303.7690124511719,293.1499938964844,293.1499938964844,280.3500061035156,32147.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248765587806702,1.0,0.0,0.0,3.777989864349365,3.7780144214630127,9.523900530439278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.0439453125,0.0,1650.4476318359375,1895.4371337890625,0.0,1075.89794921875,0.9311005473136902,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242895543575287,0.3498682677745819,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022380113601683,0.286365807056427,0.2714475393295288,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210157752037048,0.2140583097934723,0.1503583043813705,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616498112678528,0.2495688050985336,0.2370336502790451,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981045603752136,0.1299531310796737,0.5900542736053467,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2582092285156,285.0580749511719,1.0,0.3626381456851959,1.0,1.0,0.7055912613868713,1.0,-1.918957591056824,0.9087650179862976,1.0101925134658811,0.4672571122646332,1.0,1.0,0.0,60.37261962890625,58.0,49118.71484375,0.0,598.3584594726562,1.0,280.64288330078125,283.7518005371094,299.5940246582031,303.7690124511719,293.1499938964844,293.1499938964844,280.3500061035156,32147.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248765587806702,1.0,0.0,0.0,3.777989864349365,3.7780144214630127,9.523900530439278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.0439453125,0.0,1650.4476318359375,1895.4371337890625,0.0,1075.89794921875,0.9311005473136902,1.0,0.0,3.0,1.0,0.0
17664780,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.421156644821167,0.3465439677238464,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077454209327698,0.2883631885051727,0.2735464870929718,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246468901634216,0.2148478478193283,0.1510527431964874,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657096028327942,0.2505242824554443,0.2381301522254943,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006460428237915,0.1299276947975158,0.5904684066772461,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616720736026764,1.0,1.0,0.7062075138092041,1.0,-1.9201531410217283,0.9090446829795836,1.0111085176467896,0.467490017414093,0.8786028623580933,0.8786028623580933,0.0,59.722076416015625,46.0,49810.140625,0.0,597.0991821289062,1.0,280.35711669921875,283.5609436035156,299.6532287597656,303.95654296875,293.1499938964844,293.1499938964844,280.6499938964844,38781.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380787491798401,1.0,0.0,0.0,3.7117958068847656,3.7118210792541504,9.193088885695032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.708984375,0.0,1624.1739501953125,1895.4371337890625,0.0,1160.5860595703125,0.9204598665237428,1.0,0.0,3.0,1.0,0.0
17664840,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.421156644821167,0.3465439677238464,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077454209327698,0.2883631885051727,0.2735464870929718,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246468901634216,0.2148478478193283,0.1510527431964874,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657096028327942,0.2505242824554443,0.2381301522254943,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006460428237915,0.1299276947975158,0.5904684066772461,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616720736026764,1.0,1.0,0.7062075138092041,1.0,-1.9201531410217283,0.9090446829795836,1.0111085176467896,0.467490017414093,0.8786028623580933,0.8786028623580933,0.0,59.722076416015625,46.0,49810.140625,0.0,597.0991821289062,1.0,280.35711669921875,283.5609436035156,299.6532287597656,303.95654296875,293.1499938964844,293.1499938964844,280.6499938964844,38781.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380787491798401,1.0,0.0,0.0,3.7117958068847656,3.7118210792541504,9.193088885695032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.708984375,0.0,1624.1739501953125,1895.4371337890625,0.0,1160.5860595703125,0.9204598665237428,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212376773357391,0.3406911492347717,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9145954847335817,0.2894977927207947,0.2744149565696716,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.829395055770874,0.2153524160385131,0.1512714773416519,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711118102073669,0.2511032819747925,0.2384990751743316,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046789526939392,0.1299447566270828,0.590002715587616,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595292866230011,1.0,1.0,0.7065156102180481,1.0,-1.9143179655075075,0.9059973359107972,1.0083205699920654,0.4657660126686096,0.9714850783348083,0.9714850783348083,0.0,58.3911247253418,46.0,49017.44140625,0.0,588.5103149414062,1.0,280.6034851074219,283.72821044921875,299.5790710449219,303.7261047363281,293.1499938964844,293.1499938964844,280.6499938964844,34587.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300773024559021,1.0,0.0,0.0,3.7378103733062735,3.737834930419922,9.322401410827296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6669921875,0.0,1622.2542724609375,1895.4371337890625,0.0,1108.733154296875,0.926138401031494,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.4228576719760895,0.3317314088344574,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255229830741882,0.2908428311347961,0.2755483984947204,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369805812835693,0.2160423398017883,0.1516588926315307,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797425031661987,0.2518680989742279,0.2390932589769363,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7112954258918762,0.1300945281982422,0.5901129245758057,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.3564862310886383,1.0,1.0,0.7067214250564575,1.0,-1.906233549118042,0.9018752574920654,1.0043582916259766,0.4634548127651214,1.0,1.0,0.0,56.41340255737305,49.0,48987.5,0.0,576.2581787109375,1.0,280.6435241699219,283.70977783203125,299.5914306640625,303.7752685546875,293.1499938964844,293.1499938964844,280.3500061035156,32933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273409724235535,1.0,0.0,0.0,3.823158502578736,3.823183536529541,9.752992582434672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.39453125,0.0,1710.45166015625,1895.4371337890625,0.0,1091.370849609375,0.9420078992843628,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267300367355346,0.3221220970153808,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387606382369996,0.2928242981433868,0.2775413691997528,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458465933799744,0.2167905867099762,0.1522593796253204,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898335695266724,0.252764493227005,0.2400475591421127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182689309120178,0.1301396787166595,0.5903457999229431,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539492785930633,1.0,1.0,0.7071330547332764,1.0,-1.899225354194641,0.8982366323471069,1.0009887218475342,0.4612331688404083,0.8521016836166382,0.8521016836166382,0.0,54.38086700439453,52.0,49172.86328125,0.0,564.6902465820312,1.0,280.3562316894531,283.55908203125,299.6441955566406,303.9093933105469,293.1499938964844,293.1499938964844,280.6499938964844,41092.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363612413406372,1.0,0.0,0.0,3.660703897476196,3.660728931427002,8.941750024860085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.56396484375,0.0,1583.32177734375,1895.4371337890625,0.0,1149.32177734375,0.9112598299980164,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267300367355346,0.3221220970153808,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387606382369996,0.2928242981433868,0.2775413691997528,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458465933799744,0.2167905867099762,0.1522593796253204,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898335695266724,0.252764493227005,0.2400475591421127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182689309120178,0.1301396787166595,0.5903457999229431,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539492785930633,1.0,1.0,0.7071330547332764,1.0,-1.899225354194641,0.8982366323471069,1.0009887218475342,0.4612331688404083,0.8521016836166382,0.8521016836166382,0.0,54.38086700439453,52.0,49172.86328125,0.0,564.6902465820312,1.0,280.3562316894531,283.55908203125,299.6441955566406,303.9093933105469,293.1499938964844,293.1499938964844,280.6499938964844,41092.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363612413406372,1.0,0.0,0.0,3.660703897476196,3.660728931427002,8.941750024860085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.56396484375,0.0,1583.32177734375,1895.4371337890625,0.0,1149.32177734375,0.9112598299980164,1.0,0.0,3.0,1.0,0.0
17665140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317798316478729,0.3173753619194031,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469535946846008,0.2955277264118194,0.2797935307025909,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512229919433594,0.2181238532066345,0.1530061662197113,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958333730697632,0.2542330026626587,0.2411855310201645,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219857573509216,0.1305070668458938,0.5912391543388367,285.02789306640625,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532474339008331,1.0,1.0,0.70754474401474,1.0,-1.899559736251831,0.8982434868812561,1.0013163089752195,0.461080402135849,0.9883432984352112,0.9883432984352112,0.0,53.48670196533203,55.0,48633.0234375,0.0,562.0363159179688,1.0,280.6432800292969,283.71856689453125,299.5937805175781,303.74609375,293.1499938964844,293.1499938964844,280.3500061035156,32912.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623939037322998,1.0,0.0,0.0,3.783348798751831,3.7833735942840576,9.550939239488798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.37109375,0.0,1662.699462890625,1895.4371337890625,0.0,1070.052734375,0.9329626560211182,1.0,0.0,3.0,1.0,0.0
17665200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317798316478729,0.3173753619194031,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469535946846008,0.2955277264118194,0.2797935307025909,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512229919433594,0.2181238532066345,0.1530061662197113,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958333730697632,0.2542330026626587,0.2411855310201645,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219857573509216,0.1305070668458938,0.5912391543388367,285.02789306640625,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532474339008331,1.0,1.0,0.70754474401474,1.0,-1.899559736251831,0.8982434868812561,1.0013163089752195,0.461080402135849,0.9883432984352112,0.9883432984352112,0.0,53.48670196533203,55.0,48633.0234375,0.0,562.0363159179688,1.0,280.6432800292969,283.71856689453125,299.5937805175781,303.74609375,293.1499938964844,293.1499938964844,280.3500061035156,32912.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623939037322998,1.0,0.0,0.0,3.783348798751831,3.7833735942840576,9.550939239488798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.37109375,0.0,1662.699462890625,1895.4371337890625,0.0,1070.052734375,0.9329626560211182,1.0,0.0,3.0,1.0,0.0
17665260,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353305995464325,0.3166771829128265,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505911469459534,0.2977464199066162,0.2820813357830047,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531147837638855,0.2189424335956573,0.1537200659513473,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979166150093079,0.2551953196525574,0.2422871887683868,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228962182998657,0.130638912320137,0.5923242568969727,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540334403514862,1.0,1.0,0.7075759768486023,1.0,-1.9049506187438965,0.900913655757904,1.0040370225906372,0.4625281989574432,0.8567861914634705,0.8567861914634705,0.0,53.48276901245117,73.0,49099.1875,0.0,565.8395385742188,1.0,280.3565979003906,283.57177734375,299.6592712402344,303.91241455078125,293.1499938964844,293.1499938964844,280.6499938964844,40366.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340217590332031,1.0,0.0,0.0,3.6421360969543457,3.642160892486572,8.851270649756771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.138671875,0.0,1557.0374755859375,1895.4371337890625,0.0,1134.095458984375,0.90679669380188,1.0,0.0,3.0,1.0,0.0
17665320,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353305995464325,0.3166771829128265,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505911469459534,0.2977464199066162,0.2820813357830047,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531147837638855,0.2189424335956573,0.1537200659513473,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979166150093079,0.2551953196525574,0.2422871887683868,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228962182998657,0.130638912320137,0.5923242568969727,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540334403514862,1.0,1.0,0.7075759768486023,1.0,-1.9049506187438965,0.900913655757904,1.0040370225906372,0.4625281989574432,0.8567861914634705,0.8567861914634705,0.0,53.48276901245117,73.0,49099.1875,0.0,565.8395385742188,1.0,280.3565979003906,283.57177734375,299.6592712402344,303.91241455078125,293.1499938964844,293.1499938964844,280.6499938964844,40366.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340217590332031,1.0,0.0,0.0,3.6421360969543457,3.642160892486572,8.851270649756771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.138671875,0.0,1557.0374755859375,1895.4371337890625,0.0,1134.095458984375,0.90679669380188,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366904497146606,0.3329720199108124,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360054135322572,0.3006832003593445,0.2847083508968353,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.841093122959137,0.220333844423294,0.1546175330877304,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.884269654750824,0.2567216753959656,0.2436278015375137,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7120561599731445,0.1310606449842453,0.5942018628120422,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.361858993768692,1.0,1.0,0.7076072692871094,1.0,-1.9325926303863523,0.9147147536277772,1.0178779363632202,0.4699563086032867,1.0,1.0,0.0,57.2755241394043,91.0,49210.29296875,0.0,598.1903686523438,1.0,280.64324951171875,283.7466735839844,299.6207275390625,303.7905578613281,293.1499938964844,293.1499938964844,280.3500061035156,32349.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234424710273743,1.0,0.0,0.0,3.79002857208252,3.790053129196167,9.584692861608346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6279296875,0.0,1666.250732421875,1895.4371337890625,0.0,1066.9664306640625,0.9340749979019164,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366904497146606,0.3329720199108124,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360054135322572,0.3006832003593445,0.2847083508968353,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.841093122959137,0.220333844423294,0.1546175330877304,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.884269654750824,0.2567216753959656,0.2436278015375137,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7120561599731445,0.1310606449842453,0.5942018628120422,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.361858993768692,1.0,1.0,0.7076072692871094,1.0,-1.9325926303863523,0.9147147536277772,1.0178779363632202,0.4699563086032867,1.0,1.0,0.0,57.2755241394043,91.0,49210.29296875,0.0,598.1903686523438,1.0,280.64324951171875,283.7466735839844,299.6207275390625,303.7905578613281,293.1499938964844,293.1499938964844,280.3500061035156,32349.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234424710273743,1.0,0.0,0.0,3.79002857208252,3.790053129196167,9.584692861608346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6279296875,0.0,1666.250732421875,1895.4371337890625,0.0,1066.9664306640625,0.9340749979019164,1.0,0.0,3.0,1.0,0.0
17665500,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347243010997772,0.3463437557220459,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236876368522644,0.3020291626453399,0.2862229347229004,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317567110061646,0.2209161967039108,0.1551944315433502,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8735508918762207,0.2573795914649963,0.2444766908884048,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030221223831177,0.1312457621097564,0.5958036780357361,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678300678730011,1.0,1.0,0.7076229453086853,1.0,-1.9540995359420776,0.9254306554794312,1.0286688804626465,0.4758666455745697,0.9475006461143494,0.9475006461143494,0.0,60.49031829833984,91.0,50644.078125,0.0,624.8317260742188,1.0,280.394287109375,283.5760498046875,299.7089538574219,304.0650329589844,293.1499938964844,293.1499938964844,280.3500061035156,34237.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332991123199463,1.0,0.0,0.0,3.8213183879852295,3.821343898773194,9.743606597112375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.0615234375,0.0,1718.4434814453125,1895.4371337890625,0.0,1129.4195556640625,0.9413922429084778,1.0,0.0,3.0,1.0,0.0
17665560,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304415583610534,0.363078236579895,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087628722190856,0.3031359016895294,0.2874797284603119,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203026056289673,0.221278503537178,0.1556027829647064,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.860627293586731,0.2578169703483581,0.2451004236936569,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918037533760071,0.1312940269708633,0.5969221591949463,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748855292797088,1.0,1.0,0.7080571055412292,1.0,-1.9782832860946653,0.93731027841568,1.0409729480743408,0.4823645651340484,0.927759051322937,0.927759051322937,0.0,64.60556030273438,94.0,51117.90234375,0.0,657.124755859375,1.0,280.3563232421875,283.58160400390625,299.711669921875,304.0629272460937,293.1499938964844,293.1499938964844,280.04998779296875,36554.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383230090141296,1.0,0.0,0.0,3.783653736114502,3.783679246902466,9.552478559271549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.2607421875,0.0,1691.3095703125,1895.4371337890625,0.0,1162.1939697265625,0.935596227645874,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885938763618468,0.418920487165451,0.3797102570533752,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832102417945862,0.3051848113536834,0.2897580862045288,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972415089607239,0.2218264788389206,0.1562466621398925,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371070623397827,0.2585061490535736,0.2461073398590088,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703358888626099,0.1310473531484604,0.5978246331214905,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853128254413605,1.0,1.0,0.7089253664016724,1.0,-2.003734588623047,0.9495407342910768,1.0541937351226809,0.4893359243869781,0.8468500971794128,0.8468500971794128,0.0,72.9942855834961,97.0,52062.65234375,0.0,705.86376953125,1.0,280.05731201171875,283.5279846191406,299.7170104980469,304.1580505371094,293.1499938964844,293.1499938964844,280.3500061035156,40900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649034321308136,1.0,0.0,0.0,3.58182692527771,3.581851005554199,8.560566016058146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.73046875,0.0,1494.62060546875,1895.4371337890625,0.0,1234.116943359375,0.8948044180870056,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885938763618468,0.418920487165451,0.3797102570533752,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832102417945862,0.3051848113536834,0.2897580862045288,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972415089607239,0.2218264788389206,0.1562466621398925,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371070623397827,0.2585061490535736,0.2461073398590088,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703358888626099,0.1310473531484604,0.5978246331214905,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853128254413605,1.0,1.0,0.7089253664016724,1.0,-2.003734588623047,0.9495407342910768,1.0541937351226809,0.4893359243869781,0.8468500971794128,0.8468500971794128,0.0,72.9942855834961,97.0,52062.65234375,0.0,705.86376953125,1.0,280.05731201171875,283.5279846191406,299.7170104980469,304.1580505371094,293.1499938964844,293.1499938964844,280.3500061035156,40900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649034321308136,1.0,0.0,0.0,3.58182692527771,3.581851005554199,8.560566016058146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.73046875,0.0,1494.62060546875,1895.4371337890625,0.0,1234.116943359375,0.8948044180870056,1.0,0.0,3.0,1.0,0.0
17665740,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588111639022828,0.4143761098384857,0.3741807639598846,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615349531173706,0.3079369664192199,0.2924902439117431,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764082551002502,0.2229610383510589,0.1571602076292038,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170649409294128,0.2597861886024475,0.2474768757820129,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516842246055603,0.1309068948030471,0.5983877182006836,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927371203899383,1.0,1.0,0.7097936868667603,1.0,-2.0041496753692627,0.9493703246116638,1.0547794103622437,0.4890592694282532,0.970453441143036,0.970453441143036,0.0,81.47882843017578,100.0,51665.48828125,0.0,735.03076171875,1.0,280.3424987792969,283.6614074707031,299.67706298828125,304.01287841796875,293.1499938964844,293.1499938964844,280.04998779296875,32763.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382347345352173,1.0,0.0,0.0,3.723645448684693,3.7236695289611816,9.251878623217636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.4169921875,0.0,1591.9490966796875,1895.4371337890625,0.0,1161.6126708984375,0.9195154309272766,1.0,0.0,3.0,1.0,0.0
17665800,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588111639022828,0.4143761098384857,0.3741807639598846,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615349531173706,0.3079369664192199,0.2924902439117431,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764082551002502,0.2229610383510589,0.1571602076292038,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170649409294128,0.2597861886024475,0.2474768757820129,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516842246055603,0.1309068948030471,0.5983877182006836,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927371203899383,1.0,1.0,0.7097936868667603,1.0,-2.0041496753692627,0.9493703246116638,1.0547794103622437,0.4890592694282532,0.970453441143036,0.970453441143036,0.0,81.47882843017578,100.0,51665.48828125,0.0,735.03076171875,1.0,280.3424987792969,283.6614074707031,299.67706298828125,304.01287841796875,293.1499938964844,293.1499938964844,280.04998779296875,32763.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382347345352173,1.0,0.0,0.0,3.723645448684693,3.7236695289611816,9.251878623217636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.4169921875,0.0,1591.9490966796875,1895.4371337890625,0.0,1161.6126708984375,0.9195154309272766,1.0,0.0,3.0,1.0,0.0
17665860,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371668100357056,0.4113349914550781,0.3716912567615509,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485633134841919,0.3100541830062866,0.2949512600898742,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634066343307495,0.2235429137945175,0.1578930914402008,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036391735076904,0.2605258226394653,0.248617485165596,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401314735412598,0.1305733174085617,0.5985037088394165,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985813558101654,1.0,1.0,0.710832953453064,1.0,-2.006508111953736,0.9500917792320251,1.0564162731170654,0.4892809092998504,0.8525900840759277,0.8525900840759277,0.0,87.95934295654297,88.0,52168.98046875,0.0,759.1168212890625,1.0,280.0570373535156,283.5260925292969,299.75341796875,304.1943664550781,293.1499938964844,293.1499938964844,280.3500061035156,39915.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476896405220032,1.0,0.0,0.0,3.588666677474976,3.588690757751465,8.593291340730502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.173828125,0.0,1494.80126953125,1895.4371337890625,0.0,1224.9381103515625,0.8948028087615967,1.0,0.0,3.0,1.0,0.0
17665920,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371668100357056,0.4113349914550781,0.3716912567615509,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485633134841919,0.3100541830062866,0.2949512600898742,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634066343307495,0.2235429137945175,0.1578930914402008,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036391735076904,0.2605258226394653,0.248617485165596,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401314735412598,0.1305733174085617,0.5985037088394165,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985813558101654,1.0,1.0,0.710832953453064,1.0,-2.006508111953736,0.9500917792320251,1.0564162731170654,0.4892809092998504,0.8525900840759277,0.8525900840759277,0.0,87.95934295654297,88.0,52168.98046875,0.0,759.1168212890625,1.0,280.0570373535156,283.5260925292969,299.75341796875,304.1943664550781,293.1499938964844,293.1499938964844,280.3500061035156,39915.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476896405220032,1.0,0.0,0.0,3.588666677474976,3.588690757751465,8.593291340730502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.173828125,0.0,1494.80126953125,1895.4371337890625,0.0,1224.9381103515625,0.8948028087615967,1.0,0.0,3.0,1.0,0.0
17665980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936124324798584,0.4102659523487091,0.3702515065670013,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510279059410095,0.312824010848999,0.2973240315914154,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646752595901489,0.2246678173542022,0.1585266441106796,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050098419189453,0.2617926597595215,0.2496105432510376,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401332020759583,0.1305906027555465,0.5979130268096924,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983528316020965,1.0,1.0,0.7118722796440125,1.0,-2.008869409561157,0.9508318901062012,1.058037519454956,0.4894410073757171,0.9845437407493592,0.9845437407493592,0.0,87.89459991455078,76.0,51868.3828125,0.0,760.8724975585938,1.0,280.3428955078125,283.66070556640625,299.73211669921875,304.0762634277344,293.1499938964844,293.1499938964844,280.04998779296875,32346.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369309425354004,1.0,0.0,0.0,3.7403719425201416,3.74039626121521,9.335183790426528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.0224609375,0.0,1608.044921875,1895.4371337890625,0.0,1153.0501708984375,0.9228544235229492,1.0,0.0,3.0,1.0,0.0
17666040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936124324798584,0.4102659523487091,0.3702515065670013,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510279059410095,0.312824010848999,0.2973240315914154,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646752595901489,0.2246678173542022,0.1585266441106796,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050098419189453,0.2617926597595215,0.2496105432510376,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401332020759583,0.1305906027555465,0.5979130268096924,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983528316020965,1.0,1.0,0.7118722796440125,1.0,-2.008869409561157,0.9508318901062012,1.058037519454956,0.4894410073757171,0.9845437407493592,0.9845437407493592,0.0,87.89459991455078,76.0,51868.3828125,0.0,760.8724975585938,1.0,280.3428955078125,283.66070556640625,299.73211669921875,304.0762634277344,293.1499938964844,293.1499938964844,280.04998779296875,32346.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369309425354004,1.0,0.0,0.0,3.7403719425201416,3.74039626121521,9.335183790426528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.0224609375,0.0,1608.044921875,1895.4371337890625,0.0,1153.0501708984375,0.9228544235229492,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411524534225464,0.4093465507030487,0.3696580827236175,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564777374267578,0.3140269815921783,0.2985418438911438,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691987752914429,0.2250802814960479,0.1588592529296875,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8097943663597107,0.2622772455215454,0.2501282393932342,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433027386665344,0.1305824816226959,0.5977864861488342,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968439102172851,1.0,1.0,0.7123919129371643,1.0,-2.010491371154785,0.9514117240905762,1.0590795278549194,0.4896882474422455,0.8868910074234009,0.8868910074234009,0.0,86.05018615722656,76.0,52733.34765625,0.0,755.916015625,1.0,280.09527587890625,283.4786682128906,299.8190612792969,304.3280944824219,293.1499938964844,293.1499938964844,280.04998779296875,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450701951980591,1.0,0.0,0.0,3.738687038421631,3.7387118339538574,9.326774943474448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.203125,0.0,1634.435302734375,1895.4371337890625,0.0,1207.18017578125,0.9229930639266968,1.0,0.0,3.0,1.0,0.0
17666160,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474188685417176,0.4081221520900726,0.3685283660888672,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631789684295654,0.3150330483913421,0.2994430363178253,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747858762741089,0.2253182530403137,0.158988207578659,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154786229133606,0.2625806927680969,0.2503679096698761,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473690867424011,0.1304766237735748,0.5969933271408081,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945342898368835,1.0,1.0,0.7126696705818176,1.0,-2.009709119796753,0.9508933424949646,1.0588157176971436,0.4893589317798614,0.858084499835968,0.858084499835968,0.0,83.61558532714844,64.0,52416.6015625,0.0,746.9293823242188,1.0,280.0569152832031,283.51080322265625,299.81744384765625,304.27410888671875,293.1499938964844,293.1499938964844,280.3500061035156,39736.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646975576877594,1.0,0.0,0.0,3.6208791732788086,3.620903491973877,8.748253321755328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.94140625,0.0,1528.7432861328125,1895.4371337890625,0.0,1220.0814208984375,0.9015174508094788,1.0,0.0,3.0,1.0,0.0
