time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687902331352234,0.4073931574821472,0.3671880066394806,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851237893104553,0.317954272031784,0.3016597032546997,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935898303985596,0.226566657423973,0.1594895720481872,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.83355712890625,0.2639464735984802,0.2511588037014007,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617909669876099,0.1307097822427749,0.5960486531257629,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883320689201355,1.0,1.0,0.7132253050804138,1.0,-2.011173963546753,0.9514014720916748,1.059772491455078,0.4894689321517944,0.992171585559845,0.992171585559845,0.0,76.46490478515625,52.0,52095.51171875,0.0,723.6583862304688,1.0,280.3431091308594,283.6533508300781,299.79888916015625,304.1567687988281,293.1499938964844,293.1499938964844,280.04998779296875,32432.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362523436546326,1.0,0.0,0.0,3.765094995498657,3.7651195526123047,9.45899898852076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.7392578125,0.0,1637.489013671875,1895.4371337890625,0.0,1148.610107421875,0.92849999666214,1.0,0.0,3.0,1.0,0.0
17666280,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687902331352234,0.4073931574821472,0.3671880066394806,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851237893104553,0.317954272031784,0.3016597032546997,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935898303985596,0.226566657423973,0.1594895720481872,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.83355712890625,0.2639464735984802,0.2511588037014007,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617909669876099,0.1307097822427749,0.5960486531257629,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883320689201355,1.0,1.0,0.7132253050804138,1.0,-2.011173963546753,0.9514014720916748,1.059772491455078,0.4894689321517944,0.992171585559845,0.992171585559845,0.0,76.46490478515625,52.0,52095.51171875,0.0,723.6583862304688,1.0,280.3431091308594,283.6533508300781,299.79888916015625,304.1567687988281,293.1499938964844,293.1499938964844,280.04998779296875,32432.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362523436546326,1.0,0.0,0.0,3.765094995498657,3.7651195526123047,9.45899898852076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.7392578125,0.0,1637.489013671875,1895.4371337890625,0.0,1148.610107421875,0.92849999666214,1.0,0.0,3.0,1.0,0.0
17666340,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946839809417723,0.4054741859436035,0.3655239343643188,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178116917610168,0.320317804813385,0.3037561774253845,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199410438537598,0.2273482233285904,0.1599170863628387,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601763844490051,0.2648459672927856,0.2518500983715057,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.684050977230072,0.1307894140481948,0.5952090620994568,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806199133396148,1.0,1.0,0.7137808799743652,1.0,-2.012033462524414,0.9515849351882936,1.060448408126831,0.4895053803920746,0.8644248247146606,0.8644248247146606,0.0,67.77857971191406,40.0,52689.48046875,0.0,694.5986328125,1.0,280.0566711425781,283.50103759765625,299.8879089355469,304.3603210449219,293.1499938964844,293.1499938964844,280.3500061035156,39609.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646275520324707,1.0,0.0,0.0,3.650111198425293,3.650135755538941,8.890075946510478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.2568359375,0.0,1560.303466796875,1895.4371337890625,0.0,1215.3310546875,0.9079777598381042,1.0,0.0,3.0,1.0,0.0
17666400,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946839809417723,0.4054741859436035,0.3655239343643188,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178116917610168,0.320317804813385,0.3037561774253845,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199410438537598,0.2273482233285904,0.1599170863628387,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601763844490051,0.2648459672927856,0.2518500983715057,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.684050977230072,0.1307894140481948,0.5952090620994568,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806199133396148,1.0,1.0,0.7137808799743652,1.0,-2.012033462524414,0.9515849351882936,1.060448408126831,0.4895053803920746,0.8644248247146606,0.8644248247146606,0.0,67.77857971191406,40.0,52689.48046875,0.0,694.5986328125,1.0,280.0566711425781,283.50103759765625,299.8879089355469,304.3603210449219,293.1499938964844,293.1499938964844,280.3500061035156,39609.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646275520324707,1.0,0.0,0.0,3.650111198425293,3.650135755538941,8.890075946510478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.2568359375,0.0,1560.303466796875,1895.4371337890625,0.0,1215.3310546875,0.9079777598381042,1.0,0.0,3.0,1.0,0.0
17666460,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.408739686012268,0.3373067378997803,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.956942081451416,0.3233005702495575,0.3060392737388611,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.847528874874115,0.2285867184400558,0.160430908203125,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8913861513137817,0.2661882638931274,0.2526439130306244,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7091159820556641,0.1311246454715728,0.5946805477142334,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.514892578125,297.2630920410156,284.99835205078125,1.0,0.3706992864608764,1.0,1.0,0.7142996191978455,1.0,-1.994642972946167,0.9442040920257568,1.0504388809204102,0.4786653518676758,0.9642121195793152,0.9642121195793152,0.0,59.44078063964844,43.0,51682.7578125,0.0,648.1814575195312,1.0,280.3427734375,283.6259765625,299.8666381835937,304.211181640625,293.1499938964844,293.1499938964844,280.04998779296875,33699.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346481442451477,1.0,0.0,0.0,3.762984991073608,3.763009786605835,9.448399964639976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.8974609375,0.0,1644.7928466796875,1895.4371337890625,0.0,1138.1588134765625,0.9286850094795228,1.0,0.0,3.0,1.0,0.0
17666520,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.408739686012268,0.3373067378997803,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.956942081451416,0.3233005702495575,0.3060392737388611,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.847528874874115,0.2285867184400558,0.160430908203125,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8913861513137817,0.2661882638931274,0.2526439130306244,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7091159820556641,0.1311246454715728,0.5946805477142334,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.514892578125,297.2630920410156,284.99835205078125,1.0,0.3706992864608764,1.0,1.0,0.7142996191978455,1.0,-1.994642972946167,0.9442040920257568,1.0504388809204102,0.4786653518676758,0.9642121195793152,0.9642121195793152,0.0,59.44078063964844,43.0,51682.7578125,0.0,648.1814575195312,1.0,280.3427734375,283.6259765625,299.8666381835937,304.211181640625,293.1499938964844,293.1499938964844,280.04998779296875,33699.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346481442451477,1.0,0.0,0.0,3.762984991073608,3.763009786605835,9.448399964639976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.8974609375,0.0,1644.7928466796875,1895.4371337890625,0.0,1138.1588134765625,0.9286850094795228,1.0,0.0,3.0,1.0,0.0
17666580,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.4144373536109924,0.3138648271560669,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9819619059562684,0.3257356584072113,0.3083295524120331,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8687082529067993,0.2293716669082641,0.1609537005424499,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.915480375289917,0.267076313495636,0.2534509003162384,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.726091206073761,0.131448745727539,0.595466136932373,284.8634033203125,284.95001220703125,302.0892028808594,296.9408874511719,299.5505065917969,297.2667541503906,284.879638671875,1.0,0.3645329475402832,1.0,1.0,0.7148184180259705,1.0,-1.9788168668746948,0.9348506331443788,1.043966293334961,0.4789674580097198,0.8343756198883057,0.8343756198883057,0.0,54.7202033996582,61.0,51752.91015625,0.0,617.95361328125,1.0,280.0571594238281,283.5180053710937,299.9470520019531,304.3592224121094,293.1499938964844,293.1499938964844,280.3500061035156,42065.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410431265830994,1.0,0.0,0.0,3.558289289474488,3.558313608169556,8.448425887763733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.17578125,0.0,1477.7540283203125,1895.4371337890625,0.0,1180.19775390625,0.8898493647575378,1.0,0.0,3.0,1.0,0.0
17666640,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.4144373536109924,0.3138648271560669,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9819619059562684,0.3257356584072113,0.3083295524120331,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8687082529067993,0.2293716669082641,0.1609537005424499,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.915480375289917,0.267076313495636,0.2534509003162384,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.726091206073761,0.131448745727539,0.595466136932373,284.8634033203125,284.95001220703125,302.0892028808594,296.9408874511719,299.5505065917969,297.2667541503906,284.879638671875,1.0,0.3645329475402832,1.0,1.0,0.7148184180259705,1.0,-1.9788168668746948,0.9348506331443788,1.043966293334961,0.4789674580097198,0.8343756198883057,0.8343756198883057,0.0,54.7202033996582,61.0,51752.91015625,0.0,617.95361328125,1.0,280.0571594238281,283.5180053710937,299.9470520019531,304.3592224121094,293.1499938964844,293.1499938964844,280.3500061035156,42065.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410431265830994,1.0,0.0,0.0,3.558289289474488,3.558313608169556,8.448425887763733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.17578125,0.0,1477.7540283203125,1895.4371337890625,0.0,1180.19775390625,0.8898493647575378,1.0,0.0,3.0,1.0,0.0
17666700,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.4176812767982483,0.3193296492099762,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9781194925308228,0.327208012342453,0.3095892071723938,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8643551468849182,0.2300060987472534,0.1613092124462127,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9102630615234376,0.2677548229694366,0.2539751827716827,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7226308584213257,0.1317312717437744,0.5965827703475952,285.0229797363281,284.95001220703125,302.1239013671875,296.9608154296875,299.5685119628906,297.2715148925781,285.0330810546875,1.0,0.3645565509796142,1.0,1.0,0.7150777578353882,1.0,-1.9694273471832275,0.9298835396766664,1.039543867111206,0.4769913852214813,0.9387373924255372,0.9387373924255372,0.0,55.541385650634766,61.0,51203.57421875,0.0,619.8577880859375,1.0,280.3001403808594,283.6717224121094,299.9008178710937,304.1640014648437,293.1499938964844,293.1499938964844,280.3500061035156,34561.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312863230705261,1.0,0.0,0.0,3.620184898376465,3.620208501815796,8.744899560042541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.4345703125,0.0,1489.572021484375,1895.4371337890625,0.0,1116.4654541015625,0.8999602198600769,1.0,0.0,3.0,1.0,0.0
17666760,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.4202680289745331,0.3222905993461609,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9768607020378112,0.3288958966732025,0.3111424744129181,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8626815676689148,0.2308184653520584,0.1618567705154419,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9082090854644777,0.2686162292957306,0.2547593116760254,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7212021946907043,0.1321271359920501,0.5983184576034546,285.0345153808594,284.95001220703125,302.1588439941406,296.98095703125,299.5885009765625,297.2769775390625,285.0326843261719,1.0,0.3667203783988952,1.0,1.0,0.7150377035140991,1.0,-1.9785234928131104,0.9344360828399658,1.0440874099731443,0.4794407486915588,0.974940061569214,0.974940061569214,0.0,56.32758712768555,79.0,51559.3984375,0.0,629.411376953125,1.0,280.3426818847656,283.6598815917969,299.9437866210937,304.25946044921875,293.1499938964844,293.1499938964844,280.04998779296875,32511.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628373384475708,1.0,0.0,0.0,3.717039585113525,3.717063665390015,9.219081675837516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.072265625,0.0,1582.4598388671875,1895.4371337890625,0.0,1097.8992919921875,0.9178735613822936,1.0,0.0,3.0,1.0,0.0
17666820,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.4197285771369934,0.341609239578247,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9612862467765808,0.3315205574035644,0.3139687180519104,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8480322957038879,0.231788083910942,0.1627787053585052,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8916749954223633,0.2696963846683502,0.2561083137989044,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7087798714637756,0.1325433552265167,0.6014459729194641,284.9104309082031,284.95001220703125,302.2292175292969,297.0216064453125,299.6216735839844,297.2725830078125,284.91864013671875,1.0,0.375684916973114,1.0,1.0,0.7149575352668762,1.0,-2.0115880966186523,0.9509387612342834,1.060649275779724,0.4885672032833099,0.8805606365203857,0.8805606365203857,0.0,60.95888137817383,82.0,52936.359375,0.0,670.8873901367188,1.0,280.0569152832031,283.52752685546875,300.0530090332031,304.5189514160156,293.1499938964844,293.1499938964844,280.3500061035156,38190.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397823095321655,1.0,0.0,0.0,3.6397299766540527,3.639754295349121,8.839580232233857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1845703125,0.0,1538.119140625,1895.4371337890625,0.0,1171.830322265625,0.9050449132919312,1.0,0.0,3.0,1.0,0.0
17666880,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.4197285771369934,0.341609239578247,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9612862467765808,0.3315205574035644,0.3139687180519104,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8480322957038879,0.231788083910942,0.1627787053585052,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8916749954223633,0.2696963846683502,0.2561083137989044,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7087798714637756,0.1325433552265167,0.6014459729194641,284.9104309082031,284.95001220703125,302.2292175292969,297.0216064453125,299.6216735839844,297.2725830078125,284.91864013671875,1.0,0.375684916973114,1.0,1.0,0.7149575352668762,1.0,-2.0115880966186523,0.9509387612342834,1.060649275779724,0.4885672032833099,0.8805606365203857,0.8805606365203857,0.0,60.95888137817383,82.0,52936.359375,0.0,670.8873901367188,1.0,280.0569152832031,283.52752685546875,300.0530090332031,304.5189514160156,293.1499938964844,293.1499938964844,280.3500061035156,38190.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397823095321655,1.0,0.0,0.0,3.6397299766540527,3.639754295349121,8.839580232233857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1845703125,0.0,1538.119140625,1895.4371337890625,0.0,1171.830322265625,0.9050449132919312,1.0,0.0,3.0,1.0,0.0
17666940,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4148074984550476,0.3596437871456146,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.946864664554596,0.3348114490509033,0.3169770538806915,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8359626531600952,0.2332783788442611,0.1637817323207855,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8778421878814697,0.2712966203689575,0.2575666606426239,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6971396207809448,0.1330677568912506,0.6041827201843262,285.09844970703125,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.099365234375,1.0,0.3836755156517029,1.0,1.0,0.7148773670196533,1.0,-2.0431087017059326,0.966640055179596,1.0764687061309814,0.4974500834941864,1.0,1.0,0.0,65.52119445800781,85.0,53286.86328125,0.0,712.1196899414062,1.0,280.3431396484375,283.6935729980469,300.0541076660156,304.4736633300781,293.1499938964844,293.1499938964844,280.04998779296875,32525.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334510445594788,1.0,0.0,0.0,3.8003487586975098,3.800373792648315,9.636962658987611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.1748046875,0.0,1679.8890380859375,1895.4371337890625,0.0,1130.4014892578125,0.9363884329795836,1.0,0.0,3.0,1.0,0.0
17667000,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4148074984550476,0.3596437871456146,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.946864664554596,0.3348114490509033,0.3169770538806915,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8359626531600952,0.2332783788442611,0.1637817323207855,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8778421878814697,0.2712966203689575,0.2575666606426239,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6971396207809448,0.1330677568912506,0.6041827201843262,285.09844970703125,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.099365234375,1.0,0.3836755156517029,1.0,1.0,0.7148773670196533,1.0,-2.0431087017059326,0.966640055179596,1.0764687061309814,0.4974500834941864,1.0,1.0,0.0,65.52119445800781,85.0,53286.86328125,0.0,712.1196899414062,1.0,280.3431396484375,283.6935729980469,300.0541076660156,304.4736633300781,293.1499938964844,293.1499938964844,280.04998779296875,32525.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334510445594788,1.0,0.0,0.0,3.8003487586975098,3.800373792648315,9.636962658987611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.1748046875,0.0,1679.8890380859375,1895.4371337890625,0.0,1130.4014892578125,0.9363884329795836,1.0,0.0,3.0,1.0,0.0
17667060,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.991491973400116,0.4075120687484741,0.3686077892780304,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9288517236709596,0.3373811244964599,0.3198850750923157,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8221831917762756,0.2341722697019577,0.1647327691316604,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8621523976325989,0.2723195850849151,0.2589720785617828,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6834295392036438,0.1331333816051483,0.6062532663345337,284.916748046875,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2653503417969,284.91705322265625,1.0,0.3907524347305298,1.0,1.0,0.7162050008773804,1.0,-2.0623319149017334,0.9756080508232116,1.086723804473877,0.5024996399879456,0.9370893836021424,0.9370893836021424,0.0,70.85112762451172,88.0,54798.30859375,0.0,746.9224853515625,1.0,280.0559387207031,283.48486328125,300.1510314941406,304.7511901855469,293.1499938964844,293.1499938964844,279.75,36085.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478872895240784,1.0,0.0,0.0,3.819799423217773,3.819825172424317,9.735861112858402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.828125,0.0,1731.0843505859375,1895.4371337890625,0.0,1226.2847900390625,0.9430399537086488,1.0,0.0,3.0,1.0,0.0
17667120,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.991491973400116,0.4075120687484741,0.3686077892780304,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9288517236709596,0.3373811244964599,0.3198850750923157,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8221831917762756,0.2341722697019577,0.1647327691316604,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8621523976325989,0.2723195850849151,0.2589720785617828,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6834295392036438,0.1331333816051483,0.6062532663345337,284.916748046875,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2653503417969,284.91705322265625,1.0,0.3907524347305298,1.0,1.0,0.7162050008773804,1.0,-2.0623319149017334,0.9756080508232116,1.086723804473877,0.5024996399879456,0.9370893836021424,0.9370893836021424,0.0,70.85112762451172,88.0,54798.30859375,0.0,746.9224853515625,1.0,280.0559387207031,283.48486328125,300.1510314941406,304.7511901855469,293.1499938964844,293.1499938964844,279.75,36085.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478872895240784,1.0,0.0,0.0,3.819799423217773,3.819825172424317,9.735861112858402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.828125,0.0,1731.0843505859375,1895.4371337890625,0.0,1226.2847900390625,0.9430399537086488,1.0,0.0,3.0,1.0,0.0
17667180,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674157500267028,0.4028075933456421,0.3637618720531463,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9068651795387268,0.3393464088439941,0.3220148086547851,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8045982718467712,0.234525665640831,0.1651882529258728,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437107801437378,0.2727872729301452,0.2597014904022217,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666699647903442,0.1326905936002731,0.6057438850402832,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.8779602050781,1.0,0.3959567844867706,1.0,1.0,0.7175326347351074,1.0,-2.060255289077759,0.9740159511566162,1.0862393379211426,0.5013735294342041,0.8342000842094421,0.8342000842094421,0.0,77.23152160644531,91.0,54899.42578125,0.0,767.4182739257812,1.0,279.7572937011719,283.4496765136719,300.1557006835937,304.7810363769531,293.1499938964844,293.1499938964844,280.04998779296875,42208.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653754711151123,1.0,0.0,0.0,3.548085927963257,3.548110008239746,8.400044180234545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.521484375,0.0,1467.870361328125,1895.4371337890625,0.0,1266.6707763671875,0.8887839317321777,1.0,0.0,3.0,1.0,0.0
17667240,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674157500267028,0.4028075933456421,0.3637618720531463,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9068651795387268,0.3393464088439941,0.3220148086547851,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8045982718467712,0.234525665640831,0.1651882529258728,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437107801437378,0.2727872729301452,0.2597014904022217,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666699647903442,0.1326905936002731,0.6057438850402832,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.8779602050781,1.0,0.3959567844867706,1.0,1.0,0.7175326347351074,1.0,-2.060255289077759,0.9740159511566162,1.0862393379211426,0.5013735294342041,0.8342000842094421,0.8342000842094421,0.0,77.23152160644531,91.0,54899.42578125,0.0,767.4182739257812,1.0,279.7572937011719,283.4496765136719,300.1557006835937,304.7810363769531,293.1499938964844,293.1499938964844,280.04998779296875,42208.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653754711151123,1.0,0.0,0.0,3.548085927963257,3.548110008239746,8.400044180234545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.521484375,0.0,1467.870361328125,1895.4371337890625,0.0,1266.6707763671875,0.8887839317321777,1.0,0.0,3.0,1.0,0.0
17667300,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9584025144577026,0.4020285308361053,0.3626600801944732,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9004044532775879,0.3407762944698334,0.3232476115226745,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7984570264816284,0.2350704222917556,0.1655096113681793,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8377561569213867,0.2733826637268066,0.260185033082962,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6610145568847656,0.1326485723257064,0.6055542826652527,285.0160827636719,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.25848388671875,285.0256042480469,1.0,0.3982087671756744,1.0,1.0,0.718196451663971,1.0,-2.061146974563598,0.9741929173469543,1.086954116821289,0.5013104677200317,0.9287469983100892,0.9287469983100892,0.0,79.72334289550781,91.0,54409.53515625,0.0,776.9295654296875,1.0,279.9998779296875,283.6006774902344,300.1067199707031,304.5747985839844,293.1499938964844,293.1499938964844,280.04998779296875,34994.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441290974617004,1.0,0.0,0.0,3.602942943572998,3.60296630859375,8.66179846070736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.423828125,0.0,1474.0159912109375,1895.4371337890625,0.0,1200.83984375,0.89658522605896,1.0,0.0,3.0,1.0,0.0
17667360,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.951747715473175,0.4016232788562774,0.3622689545154571,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8962128758430481,0.3423713743686676,0.324783980846405,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7942914366722107,0.2357648909091949,0.166019931435585,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8337114453315735,0.2741330862045288,0.2609252631664276,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6570857167243958,0.1327331811189651,0.6060808897018433,285.0194702148437,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621154785156,285.0167236328125,1.0,0.400393009185791,1.0,1.0,0.7186110615730286,1.0,-2.06465482711792,0.9757631421089172,1.088891625404358,0.5020963549613953,0.9560232758522034,0.9560232758522034,0.0,81.75753021240234,94.0,54679.02734375,0.0,787.1043701171875,1.0,280.04248046875,283.583251953125,300.1470642089844,304.6651916503906,293.1499938964844,293.1499938964844,279.75,32977.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411966681480408,1.0,0.0,0.0,3.693364143371582,3.6933882236480713,9.102015496864624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.416015625,0.0,1559.0634765625,1895.4371337890625,0.0,1181.21923828125,0.9127795100212096,1.0,0.0,3.0,1.0,0.0
17667420,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378230571746826,0.399562269449234,0.3608662486076355,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878457546234131,0.3447407186031341,0.3273854255676269,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7859419584274292,0.236484944820404,0.1667692512273788,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257150053977966,0.27497398853302,0.2620522379875183,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495810151100159,0.13262639939785,0.6067286729812622,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2596740722656,284.9043273925781,1.0,0.4043962359428406,1.0,1.0,0.7194402813911438,1.0,-2.069129943847656,0.9776331782341005,1.091496825218201,0.5030580163002014,0.8518195152282715,0.8518195152282715,0.0,85.82894134521484,97.0,55258.9609375,0.0,805.3328857421875,1.0,279.75732421875,283.46533203125,300.24072265625,304.87310791015625,293.1499938964844,293.1499938964844,280.04998779296875,39575.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500959396362305,1.0,0.0,0.0,3.5576298236846924,3.5576536655426025,8.44529495225288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.6171875,0.0,1458.8857421875,1895.4371337890625,0.0,1241.3934326171875,0.8879435658454895,1.0,0.0,3.0,1.0,0.0
17667480,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378230571746826,0.399562269449234,0.3608662486076355,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878457546234131,0.3447407186031341,0.3273854255676269,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7859419584274292,0.236484944820404,0.1667692512273788,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257150053977966,0.27497398853302,0.2620522379875183,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495810151100159,0.13262639939785,0.6067286729812622,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2596740722656,284.9043273925781,1.0,0.4043962359428406,1.0,1.0,0.7194402813911438,1.0,-2.069129943847656,0.9776331782341005,1.091496825218201,0.5030580163002014,0.8518195152282715,0.8518195152282715,0.0,85.82894134521484,97.0,55258.9609375,0.0,805.3328857421875,1.0,279.75732421875,283.46533203125,300.24072265625,304.87310791015625,293.1499938964844,293.1499938964844,280.04998779296875,39575.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500959396362305,1.0,0.0,0.0,3.5576298236846924,3.5576536655426025,8.44529495225288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.6171875,0.0,1458.8857421875,1895.4371337890625,0.0,1241.3934326171875,0.8879435658454895,1.0,0.0,3.0,1.0,0.0
17667540,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267546534538268,0.3987933099269867,0.3599570393562317,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819066882133484,0.3477756083011627,0.3301562368869781,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797814607620239,0.2377476096153259,0.1676111370325088,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197281956672668,0.2763483226299286,0.2632964253425598,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439666748046875,0.1328197121620178,0.6076891422271729,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2644958496094,285.0328369140625,1.0,0.4080938100814819,1.0,1.0,0.7202695608139038,1.0,-2.075019836425781,0.9802302122116088,1.0947896242141724,0.50432950258255,0.9802812933921814,0.9802812933921814,0.0,89.32905578613281,100.0,55121.625,0.0,822.8767700195312,1.0,280.042724609375,283.5878601074219,300.23583984375,304.7830505371094,293.1499938964844,293.1499938964844,279.75,32187.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407560110092163,1.0,0.0,0.0,3.720020055770874,3.7200441360473633,9.233872333425096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6298828125,0.0,1583.3983154296875,1895.4371337890625,0.0,1178.2886962890625,0.9181308746337892,1.0,0.0,3.0,1.0,0.0
17667600,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267546534538268,0.3987933099269867,0.3599570393562317,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819066882133484,0.3477756083011627,0.3301562368869781,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797814607620239,0.2377476096153259,0.1676111370325088,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197281956672668,0.2763483226299286,0.2632964253425598,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439666748046875,0.1328197121620178,0.6076891422271729,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2644958496094,285.0328369140625,1.0,0.4080938100814819,1.0,1.0,0.7202695608139038,1.0,-2.075019836425781,0.9802302122116088,1.0947896242141724,0.50432950258255,0.9802812933921814,0.9802812933921814,0.0,89.32905578613281,100.0,55121.625,0.0,822.8767700195312,1.0,280.042724609375,283.5878601074219,300.23583984375,304.7830505371094,293.1499938964844,293.1499938964844,279.75,32187.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407560110092163,1.0,0.0,0.0,3.720020055770874,3.7200441360473633,9.233872333425096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6298828125,0.0,1583.3983154296875,1895.4371337890625,0.0,1178.2886962890625,0.9181308746337892,1.0,0.0,3.0,1.0,0.0
17667660,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9158441424369812,0.396770030260086,0.3586369454860687,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761507868766785,0.3500726521015167,0.332695335149765,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738066911697388,0.238422080874443,0.1683289557695388,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138186931610107,0.2771420478820801,0.2643806040287018,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387274265289307,0.1327708661556244,0.6086085438728333,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.2607727050781,284.89605712890625,1.0,0.4116139709949493,1.0,1.0,0.7210710644721985,1.0,-2.0797572135925293,0.9822423458099364,1.0975148677825928,0.5053874254226685,0.8631129860877991,0.8631129860877991,0.0,92.8488540649414,103.0,55801.62890625,0.0,839.548828125,1.0,279.7569885253906,283.4441833496094,300.3200988769531,304.9911499023437,293.1499938964844,293.1499938964844,280.04998779296875,39159.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510026454925537,1.0,0.0,0.0,3.612229824066162,3.6122539043426514,8.706508651812328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.298828125,0.0,1514.947998046875,1895.4371337890625,0.0,1247.6287841796875,0.8994406461715698,1.0,0.0,3.0,1.0,0.0
17667720,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9158441424369812,0.396770030260086,0.3586369454860687,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761507868766785,0.3500726521015167,0.332695335149765,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738066911697388,0.238422080874443,0.1683289557695388,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138186931610107,0.2771420478820801,0.2643806040287018,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387274265289307,0.1327708661556244,0.6086085438728333,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.2607727050781,284.89605712890625,1.0,0.4116139709949493,1.0,1.0,0.7210710644721985,1.0,-2.0797572135925293,0.9822423458099364,1.0975148677825928,0.5053874254226685,0.8631129860877991,0.8631129860877991,0.0,92.8488540649414,103.0,55801.62890625,0.0,839.548828125,1.0,279.7569885253906,283.4441833496094,300.3200988769531,304.9911499023437,293.1499938964844,293.1499938964844,280.04998779296875,39159.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510026454925537,1.0,0.0,0.0,3.612229824066162,3.6122539043426514,8.706508651812328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.298828125,0.0,1514.947998046875,1895.4371337890625,0.0,1247.6287841796875,0.8994406461715698,1.0,0.0,3.0,1.0,0.0
17667780,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071719646453856,0.396015852689743,0.3577044904232025,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717567920684814,0.3530530929565429,0.3353813886642456,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690746784210205,0.2396502792835235,0.1691253781318664,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.808926522731781,0.2784757912158966,0.2655583024024963,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344304084777832,0.1329802274703979,0.6095877885818481,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.2647399902344,285.0333557128906,1.0,0.4149717390537262,1.0,1.0,0.7218725681304932,1.0,-2.0854053497314453,0.984733819961548,1.1006715297698977,0.5066036581993103,0.9947444200515748,0.9947444200515748,0.0,96.03311157226562,106.0,55604.87109375,0.0,855.9306030273438,1.0,280.0430908203125,283.5768737792969,300.3060607910156,304.8868103027344,293.1499938964844,293.1499938964844,279.75,32300.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418977975845337,1.0,0.0,0.0,3.764434099197388,3.764458656311035,9.455678195990912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.400390625,0.0,1635.7005615234375,1895.4371337890625,0.0,1185.8917236328125,0.928247570991516,1.0,0.0,3.0,1.0,0.0
17667840,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071719646453856,0.396015852689743,0.3577044904232025,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717567920684814,0.3530530929565429,0.3353813886642456,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690746784210205,0.2396502792835235,0.1691253781318664,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.808926522731781,0.2784757912158966,0.2655583024024963,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344304084777832,0.1329802274703979,0.6095877885818481,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.2647399902344,285.0333557128906,1.0,0.4149717390537262,1.0,1.0,0.7218725681304932,1.0,-2.0854053497314453,0.984733819961548,1.1006715297698977,0.5066036581993103,0.9947444200515748,0.9947444200515748,0.0,96.03311157226562,106.0,55604.87109375,0.0,855.9306030273438,1.0,280.0430908203125,283.5768737792969,300.3060607910156,304.8868103027344,293.1499938964844,293.1499938964844,279.75,32300.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418977975845337,1.0,0.0,0.0,3.764434099197388,3.764458656311035,9.455678195990912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.400390625,0.0,1635.7005615234375,1895.4371337890625,0.0,1185.8917236328125,0.928247570991516,1.0,0.0,3.0,1.0,0.0
17667900,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034783840179444,0.3951880037784576,0.3573253154754638,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8699312210083008,0.3542966842651367,0.3367995321750641,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670732140541077,0.2400783598423004,0.1695781648159027,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067760467529297,0.2789627313613891,0.2662242650985718,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326082348823547,0.1330230981111526,0.6103823781013489,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166659414768219,1.0,1.0,0.7222732901573181,1.0,-2.088953971862793,0.986327350139618,1.1026265621185305,0.5074653625488281,0.8976301550865173,0.8976301550865173,0.0,97.56035614013672,106.0,56552.4140625,0.0,864.5796508789062,1.0,279.79473876953125,283.395263671875,300.3885192871094,305.143798828125,293.1499938964844,293.1499938964844,279.75,35829.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501241326332092,1.0,0.0,0.0,3.766538858413696,3.766563892364502,9.466254482504156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.404296875,0.0,1665.4105224609375,1895.4371337890625,0.0,1241.5872802734375,0.9292292594909668,1.0,0.0,3.0,1.0,0.0
17667960,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988571166992188,0.3940413296222687,0.3564296066761017,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672536015510559,0.3553046882152557,0.3378786742687225,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642857432365417,0.2403081506490707,0.1698291152715683,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8037751317024231,0.2792476415634155,0.2666180431842804,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302052736282349,0.1329420655965805,0.6105359792709351,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182610809803009,1.0,1.0,0.7226927876472473,1.0,-2.090135097503662,0.9867385625839232,1.1033966541290283,0.5076549649238586,0.871174156665802,0.871174156665802,0.0,99.32999420166016,109.0,56304.67578125,0.0,871.9539794921875,1.0,279.7566833496094,283.4247131347656,300.3848571777344,305.0906982421875,293.1499938964844,293.1499938964844,280.04998779296875,39187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521622538566589,1.0,0.0,0.0,3.663296937942505,3.663321733474731,8.954421559792536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.509765625,0.0,1571.947998046875,1895.4371337890625,0.0,1255.631103515625,0.9105455875396729,1.0,0.0,3.0,1.0,0.0
17668020,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919126391410828,0.393341064453125,0.3555247187614441,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637207746505737,0.3582550585269928,0.3405175507068634,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603918313980103,0.2415326088666916,0.1706110686063766,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.799458384513855,0.2805728614330292,0.2677716016769409,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265791654586792,0.133158192038536,0.611505389213562,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214526116847992,1.0,1.0,0.7235317826271057,1.0,-2.0957014560699463,0.9891785383224488,1.106522798538208,0.5088305473327637,1.0,1.0,0.0,102.37565612792967,112.0,56042.71875,0.0,887.9263916015625,1.0,280.0433959960937,283.5682678222656,300.3651428222656,304.97613525390625,293.1499938964844,293.1499938964844,279.75,32577.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643074631690979,1.0,0.0,0.0,3.803017854690552,3.8030426502227774,9.650503898228635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.9755859375,0.0,1683.483642578125,1895.4371337890625,0.0,1193.7606201171875,0.9371238946914672,1.0,0.0,3.0,1.0,0.0
