time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919126391410828,0.393341064453125,0.3555247187614441,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637207746505737,0.3582550585269928,0.3405175507068634,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603918313980103,0.2415326088666916,0.1706110686063766,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.799458384513855,0.2805728614330292,0.2677716016769409,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265791654586792,0.133158192038536,0.611505389213562,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214526116847992,1.0,1.0,0.7235317826271057,1.0,-2.0957014560699463,0.9891785383224488,1.106522798538208,0.5088305473327637,1.0,1.0,0.0,102.37565612792967,112.0,56042.71875,0.0,887.9263916015625,1.0,280.0433959960937,283.5682678222656,300.3651428222656,304.97613525390625,293.1499938964844,293.1499938964844,279.75,32577.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643074631690979,1.0,0.0,0.0,3.803017854690552,3.8030426502227774,9.650503898228635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.9755859375,0.0,1683.483642578125,1895.4371337890625,0.0,1193.7606201171875,0.9371238946914672,1.0,0.0,3.0,1.0,0.0
17668140,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846691250801086,0.3914309442043304,0.3543072044849396,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599682450294495,0.3604665994644165,0.342980682849884,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563501596450806,0.2421875447034835,0.1713129878044128,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949597239494324,0.2813388705253601,0.2688257098197937,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228917837142944,0.1331288367509842,0.6124829053878784,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246266186237335,1.0,1.0,0.7243707776069641,1.0,-2.1004855632781982,0.9912065863609314,1.109278917312622,0.5098872780799866,0.8809747695922852,0.8809747695922852,0.0,105.5753936767578,115.0,56783.37890625,0.0,903.7967529296876,1.0,279.7572326660156,283.4099426269531,300.4372863769531,305.1749572753906,293.1499938964844,293.1499938964844,280.04998779296875,38933.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533046960830688,1.0,0.0,0.0,3.7113425731658936,3.7113678455352783,9.19084413908422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.4091796875,0.0,1624.8118896484375,1895.4371337890625,0.0,1263.5452880859375,0.9209137558937072,1.0,0.0,3.0,1.0,0.0
17668200,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846691250801086,0.3914309442043304,0.3543072044849396,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599682450294495,0.3604665994644165,0.342980682849884,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563501596450806,0.2421875447034835,0.1713129878044128,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949597239494324,0.2813388705253601,0.2688257098197937,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228917837142944,0.1331288367509842,0.6124829053878784,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246266186237335,1.0,1.0,0.7243707776069641,1.0,-2.1004855632781982,0.9912065863609314,1.109278917312622,0.5098872780799866,0.8809747695922852,0.8809747695922852,0.0,105.5753936767578,115.0,56783.37890625,0.0,903.7967529296876,1.0,279.7572326660156,283.4099426269531,300.4372863769531,305.1749572753906,293.1499938964844,293.1499938964844,280.04998779296875,38933.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533046960830688,1.0,0.0,0.0,3.7113425731658936,3.7113678455352783,9.19084413908422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.4091796875,0.0,1624.8118896484375,1895.4371337890625,0.0,1263.5452880859375,0.9209137558937072,1.0,0.0,3.0,1.0,0.0
17668260,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784939646720886,0.3907848596572876,0.3534477353096008,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.856985330581665,0.3633802533149719,0.345578134059906,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530195713043213,0.243410438299179,0.1720897555351257,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911810874938965,0.2826595306396484,0.2699694037437439,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196193099021912,0.1333500146865844,0.6134600639343262,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277282059192657,1.0,1.0,0.725213885307312,1.0,-2.1060476303100586,0.9936482310295104,1.1123994588851929,0.5110545754432678,1.0,1.0,0.0,108.56047821044922,118.0,56416.53125,0.0,919.7028198242188,1.0,280.0433959960937,283.56329345703125,300.41229248046875,305.0501403808594,293.1499938964844,293.1499938964844,279.75,33076.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443847417831421,1.0,0.0,0.0,3.8321919441223145,3.832217216491699,9.79913579612912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.34765625,0.0,1722.5032958984375,1895.4371337890625,0.0,1202.5599365234375,0.9439982175827026,1.0,0.0,3.0,1.0,0.0
17668320,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784939646720886,0.3907848596572876,0.3534477353096008,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.856985330581665,0.3633802533149719,0.345578134059906,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530195713043213,0.243410438299179,0.1720897555351257,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911810874938965,0.2826595306396484,0.2699694037437439,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196193099021912,0.1333500146865844,0.6134600639343262,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277282059192657,1.0,1.0,0.725213885307312,1.0,-2.1060476303100586,0.9936482310295104,1.1123994588851929,0.5110545754432678,1.0,1.0,0.0,108.56047821044922,118.0,56416.53125,0.0,919.7028198242188,1.0,280.0433959960937,283.56329345703125,300.41229248046875,305.0501403808594,293.1499938964844,293.1499938964844,279.75,33076.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443847417831421,1.0,0.0,0.0,3.8321919441223145,3.832217216491699,9.79913579612912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.34765625,0.0,1722.5032958984375,1895.4371337890625,0.0,1202.5599365234375,0.9439982175827026,1.0,0.0,3.0,1.0,0.0
17668380,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720430731773376,0.3889581263065338,0.3523081541061401,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537688851356506,0.3655576407909393,0.3480148315429687,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495316863059998,0.2440732419490814,0.1727989464998245,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872209548950195,0.2834317088127136,0.271031379699707,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162211894989014,0.1333345025777816,0.6144936680793762,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308380782604217,1.0,1.0,0.7260569930076599,1.0,-2.1109793186187744,0.995753526687622,1.115225911140442,0.5121446251869202,0.8894917368888855,0.8894917368888855,0.0,111.7091293334961,121.0,57183.75390625,0.0,935.67236328125,1.0,279.7569274902344,283.3999938964844,300.4772033691406,305.24267578125,293.1499938964844,293.1499938964844,280.04998779296875,38836.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546171307563782,1.0,0.0,0.0,3.7477099895477295,3.747735500335693,9.371848364025936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.4912109375,0.0,1666.409912109375,1895.4371337890625,0.0,1272.673583984375,0.9289382696151732,1.0,0.0,3.0,1.0,0.0
17668440,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720430731773376,0.3889581263065338,0.3523081541061401,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537688851356506,0.3655576407909393,0.3480148315429687,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495316863059998,0.2440732419490814,0.1727989464998245,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872209548950195,0.2834317088127136,0.271031379699707,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162211894989014,0.1333345025777816,0.6144936680793762,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308380782604217,1.0,1.0,0.7260569930076599,1.0,-2.1109793186187744,0.995753526687622,1.115225911140442,0.5121446251869202,0.8894917368888855,0.8894917368888855,0.0,111.7091293334961,121.0,57183.75390625,0.0,935.67236328125,1.0,279.7569274902344,283.3999938964844,300.4772033691406,305.24267578125,293.1499938964844,293.1499938964844,280.04998779296875,38836.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546171307563782,1.0,0.0,0.0,3.7477099895477295,3.747735500335693,9.371848364025936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.4912109375,0.0,1666.409912109375,1895.4371337890625,0.0,1272.673583984375,0.9289382696151732,1.0,0.0,3.0,1.0,0.0
17668500,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8687285780906677,0.3884934484958648,0.3516354560852051,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520375490188599,0.3668761551380157,0.3491183817386627,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.747671365737915,0.2445827424526214,0.173081949353218,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851094603538513,0.2839878797531128,0.271461009979248,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143418550491333,0.1333853304386139,0.6146682500839233,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323245584964752,1.0,1.0,0.7264785170555115,1.0,-2.1125593185424805,0.9963808655738832,1.1161783933639526,0.5123863816261292,0.9909524321556092,0.9909524321556092,0.0,113.32433319091795,121.0,56553.296875,0.0,942.9874267578124,1.0,280.00445556640625,283.56549072265625,300.4208984375,305.0307312011719,293.1499938964844,293.1499938964844,280.04998779296875,34316.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473111510276794,1.0,0.0,0.0,3.7858669757843018,3.7858920097351074,9.563656249156338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.646484375,0.0,1676.579345703125,1895.4371337890625,0.0,1222.3623046875,0.9366341829299928,1.0,0.0,3.0,1.0,0.0
17668560,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8664710521697998,0.3883519470691681,0.3514814376831054,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.851149320602417,0.368420660495758,0.3505592048168182,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7465932965278625,0.2452884763479232,0.1735678315162658,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838311791419983,0.2847428619861603,0.2721628546714782,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130844354629517,0.1335587501525879,0.6154816150665283,285.04693603515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.04620361328125,1.0,0.4338827133178711,1.0,1.0,0.7269182801246643,1.0,-2.1165058612823486,0.9981768131256104,1.1183291673660278,0.513286292552948,1.0,1.0,0.0,114.67738342285156,124.0,56737.9453125,0.0,951.6375122070312,1.0,280.04327392578125,283.56109619140625,300.44451904296875,305.10577392578125,293.1499938964844,293.1499938964844,279.75,33487.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458585262298584,1.0,0.0,0.0,3.85534405708313,3.8553695678710938,9.917896477418251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.1796875,0.0,1753.99560546875,1895.4371337890625,0.0,1212.5072021484375,0.949593722820282,1.0,0.0,3.0,1.0,0.0
17668620,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606709837913513,0.3865944147109985,0.3504067957401275,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483148813247681,0.3705506026744842,0.3529570996761322,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435123324394226,0.245951235294342,0.1742793321609497,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802853584289551,0.2855143547058105,0.2732268273830414,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097829341888428,0.1335525661706924,0.6165566444396973,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369466006755829,1.0,1.0,0.7277976870536804,1.0,-2.1215240955352783,1.0003174543380735,1.1212066411972046,0.5143759846687317,0.8972282409667969,0.8972282409667969,0.0,117.80500793457033,112.0,57531.04296875,0.0,967.7596435546876,1.0,279.7567443847656,283.3907165527344,300.5009460449219,305.29119873046875,293.1499938964844,293.1499938964844,280.04998779296875,38683.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561234593391418,1.0,0.0,0.0,3.78005051612854,3.780076265335083,9.5342932127096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5830078125,0.0,1703.518798828125,1895.4371337890625,0.0,1283.198974609375,0.9359946250915528,1.0,0.0,3.0,1.0,0.0
17668680,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606709837913513,0.3865944147109985,0.3504067957401275,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483148813247681,0.3705506026744842,0.3529570996761322,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435123324394226,0.245951235294342,0.1742793321609497,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802853584289551,0.2855143547058105,0.2732268273830414,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097829341888428,0.1335525661706924,0.6165566444396973,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369466006755829,1.0,1.0,0.7277976870536804,1.0,-2.1215240955352783,1.0003174543380735,1.1212066411972046,0.5143759846687317,0.8972282409667969,0.8972282409667969,0.0,117.80500793457033,112.0,57531.04296875,0.0,967.7596435546876,1.0,279.7567443847656,283.3907165527344,300.5009460449219,305.29119873046875,293.1499938964844,293.1499938964844,280.04998779296875,38683.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561234593391418,1.0,0.0,0.0,3.78005051612854,3.780076265335083,9.5342932127096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5830078125,0.0,1703.518798828125,1895.4371337890625,0.0,1283.198974609375,0.9359946250915528,1.0,0.0,3.0,1.0,0.0
17668740,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8639436960220337,0.3860374391078949,0.3494100570678711,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8540154695510864,0.3733630180358886,0.3552309870719909,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477089762687683,0.2471698820590973,0.1748856455087661,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.784999668598175,0.2868217527866363,0.2741345465183258,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128528714179993,0.1337893456220626,0.6165684461593628,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.04998779296875,1.0,0.4350356459617615,1.0,1.0,0.7286770939826965,1.0,-2.124887228012085,1.0016604661941528,1.1232266426086426,0.5149157047271729,1.0,1.0,0.0,115.39617156982422,100.0,56961.93359375,0.0,962.3037719726562,1.0,280.0438537597656,283.557373046875,300.4585266113281,305.1388854980469,293.1499938964844,293.1499938964844,279.75,33817.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474320888519287,1.0,0.0,0.0,3.87501072883606,3.8750364780426025,1.0019339242717251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.87890625,0.0,1780.8746337890625,1895.4371337890625,0.0,1223.1849365234375,0.9541857242584229,1.0,0.0,3.0,1.0,0.0
17668800,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8639436960220337,0.3860374391078949,0.3494100570678711,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8540154695510864,0.3733630180358886,0.3552309870719909,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477089762687683,0.2471698820590973,0.1748856455087661,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.784999668598175,0.2868217527866363,0.2741345465183258,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128528714179993,0.1337893456220626,0.6165684461593628,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.04998779296875,1.0,0.4350356459617615,1.0,1.0,0.7286770939826965,1.0,-2.124887228012085,1.0016604661941528,1.1232266426086426,0.5149157047271729,1.0,1.0,0.0,115.39617156982422,100.0,56961.93359375,0.0,962.3037719726562,1.0,280.0438537597656,283.557373046875,300.4585266113281,305.1388854980469,293.1499938964844,293.1499938964844,279.75,33817.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474320888519287,1.0,0.0,0.0,3.87501072883606,3.8750364780426025,1.0019339242717251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.87890625,0.0,1780.8746337890625,1895.4371337890625,0.0,1223.1849365234375,0.9541857242584229,1.0,0.0,3.0,1.0,0.0
17668860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8685194253921509,0.3823526501655578,0.3467369675636291,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610171675682068,0.3732770979404449,0.3557289838790893,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7524581551551819,0.245683342218399,0.1742302626371383,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.790541410446167,0.2853900790214538,0.2733147740364074,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148994565010071,0.1314047873020172,0.6081786155700684,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351379394531,284.86749267578125,1.0,0.4296180009841919,1.0,1.0,0.7295916080474854,1.0,-2.11044716835022,0.9940928816795348,1.1163541078567505,0.510720431804657,0.8836871385574341,0.8836871385574341,0.0,111.0586395263672,88.0,57243.33203125,0.0,932.819091796875,1.0,279.7557373046875,283.3731994628906,300.5032958984375,305.2911682128906,293.1499938964844,293.1499938964844,280.04998779296875,39654.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570141315460205,1.0,0.0,0.0,3.7768094539642334,3.776835203170776,9.51794959291874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.244140625,0.0,1707.1734619140625,1895.4371337890625,0.0,1289.446533203125,0.9357097744941713,1.0,0.0,3.0,1.0,0.0
17668920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8685194253921509,0.3823526501655578,0.3467369675636291,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610171675682068,0.3732770979404449,0.3557289838790893,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7524581551551819,0.245683342218399,0.1742302626371383,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.790541410446167,0.2853900790214538,0.2733147740364074,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148994565010071,0.1314047873020172,0.6081786155700684,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351379394531,284.86749267578125,1.0,0.4296180009841919,1.0,1.0,0.7295916080474854,1.0,-2.11044716835022,0.9940928816795348,1.1163541078567505,0.510720431804657,0.8836871385574341,0.8836871385574341,0.0,111.0586395263672,88.0,57243.33203125,0.0,932.819091796875,1.0,279.7557373046875,283.3731994628906,300.5032958984375,305.2911682128906,293.1499938964844,293.1499938964844,280.04998779296875,39654.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570141315460205,1.0,0.0,0.0,3.7768094539642334,3.776835203170776,9.51794959291874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.244140625,0.0,1707.1734619140625,1895.4371337890625,0.0,1289.446533203125,0.9357097744941713,1.0,0.0,3.0,1.0,0.0
17668980,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798483610153198,0.3808209598064422,0.3445319235324859,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745309114456177,0.3747396767139435,0.3563814163208008,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628043293952942,0.2456724047660827,0.1737120002508163,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020612597465515,0.2853617966175079,0.2726087570190429,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209461688995361,0.1300200670957565,0.5992704033851624,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218330085277557,1.0,1.0,0.7305061221122742,1.0,-2.096402883529663,0.9868038892745972,1.109598994255066,0.5063446760177612,1.0,1.0,0.0,103.64826965332033,76.0,56291.5234375,0.0,893.1094360351562,1.0,280.0439453125,283.52685546875,300.4485778808594,305.094970703125,293.1499938964844,293.1499938964844,279.75,33651.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458658576011658,1.0,0.0,0.0,3.865814685821533,3.865840435028076,9.97184088191716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.46484375,0.0,1768.1773681640625,1895.4371337890625,0.0,1212.5570068359375,0.9520306587219238,1.0,0.0,3.0,1.0,0.0
17669040,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798483610153198,0.3808209598064422,0.3445319235324859,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745309114456177,0.3747396767139435,0.3563814163208008,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628043293952942,0.2456724047660827,0.1737120002508163,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020612597465515,0.2853617966175079,0.2726087570190429,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209461688995361,0.1300200670957565,0.5992704033851624,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218330085277557,1.0,1.0,0.7305061221122742,1.0,-2.096402883529663,0.9868038892745972,1.109598994255066,0.5063446760177612,1.0,1.0,0.0,103.64826965332033,76.0,56291.5234375,0.0,893.1094360351562,1.0,280.0439453125,283.52685546875,300.4485778808594,305.094970703125,293.1499938964844,293.1499938964844,279.75,33651.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458658576011658,1.0,0.0,0.0,3.865814685821533,3.865840435028076,9.97184088191716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.46484375,0.0,1768.1773681640625,1895.4371337890625,0.0,1212.5570068359375,0.9520306587219238,1.0,0.0,3.0,1.0,0.0
17669100,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884929418563843,0.379844456911087,0.3437402844429016,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8842899799346924,0.3754182457923889,0.3569936156272888,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706694006919861,0.2457059025764465,0.1736763715744018,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104231357574463,0.2853850722312927,0.2725505232810974,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.625990629196167,0.1294986754655838,0.5961047410964966,284.855712890625,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4175050258636474,1.0,1.0,0.7309633493423462,1.0,-2.0922741889953613,0.98458331823349,1.107690930366516,0.5050211548805237,0.8942247033119202,0.8942247033119202,0.0,99.03668975830078,76.0,56950.61328125,0.0,872.8580322265625,1.0,279.79296875,283.3475036621094,300.51239013671875,305.3139343261719,293.1499938964844,293.1499938964844,279.75,37386.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652795672416687,1.0,0.0,0.0,3.840321302413941,3.8403475284576416,9.840755410550628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5849609375,0.0,1766.31689453125,1895.4371337890625,0.0,1260.01513671875,0.9466283917427064,1.0,0.0,3.0,1.0,0.0
17669160,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976823091506958,0.3786486685276031,0.3425203263759613,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947978615760803,0.3759466409683227,0.3573276996612549,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792050838470459,0.2456427663564682,0.1735023558139801,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.818934977054596,0.2853041887283325,0.2723024785518646,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314989328384399,0.1289757490158081,0.5928188562393188,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.05572509765625,297.2213439941406,284.86968994140625,1.0,0.4128764867782593,1.0,1.0,0.7311452031135559,1.0,-2.0867578983306885,0.9817732572555542,1.1049846410751345,0.5034055113792419,0.8642610311508179,0.8642610311508179,0.0,94.31382751464844,64.0,56418.8671875,0.0,851.0346069335938,1.0,279.7561950683594,283.3890991210937,300.49169921875,305.2220153808594,293.1499938964844,293.1499938964844,280.04998779296875,40799.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534783840179443,1.0,0.0,0.0,3.7048401832580566,3.7048654556274414,9.158666216535494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.44140625,0.0,1631.4913330078125,1895.4371337890625,0.0,1264.7508544921875,0.9209677577018738,1.0,0.0,3.0,1.0,0.0
17669220,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253523349761964,0.3779800832271576,0.3411082625389099,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248459339141846,0.3781739175319671,0.3586989045143127,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028302788734436,0.2465179711580276,0.1736016273498535,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414677381515503,0.2861269116401672,0.2723896205425262,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475836634635925,0.1285650730133056,0.5881108641624451,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159606933594,1.0,0.4032115042209625,1.0,1.0,0.7315089106559753,1.0,-2.081271171569824,0.9789416193962096,1.1023294925689695,0.5016409158706665,0.989307165145874,0.989307165145874,0.0,83.67174530029297,52.0,55754.71484375,0.0,808.3697509765625,1.0,280.0435485839844,283.5386962890625,300.4447937011719,305.0517883300781,293.1499938964844,293.1499938964844,279.75,33369.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425281167030334,1.0,0.0,0.0,3.81564211845398,3.815667390823364,9.714681254990865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.662109375,0.0,1704.8072509765625,1895.4371337890625,0.0,1190.1021728515625,0.9404975771903992,1.0,0.0,3.0,1.0,0.0
17669280,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253523349761964,0.3779800832271576,0.3411082625389099,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248459339141846,0.3781739175319671,0.3586989045143127,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028302788734436,0.2465179711580276,0.1736016273498535,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414677381515503,0.2861269116401672,0.2723896205425262,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475836634635925,0.1285650730133056,0.5881108641624451,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159606933594,1.0,0.4032115042209625,1.0,1.0,0.7315089106559753,1.0,-2.081271171569824,0.9789416193962096,1.1023294925689695,0.5016409158706665,0.989307165145874,0.989307165145874,0.0,83.67174530029297,52.0,55754.71484375,0.0,808.3697509765625,1.0,280.0435485839844,283.5386962890625,300.4447937011719,305.0517883300781,293.1499938964844,293.1499938964844,279.75,33369.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425281167030334,1.0,0.0,0.0,3.81564211845398,3.815667390823364,9.714681254990865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.662109375,0.0,1704.8072509765625,1895.4371337890625,0.0,1190.1021728515625,0.9404975771903992,1.0,0.0,3.0,1.0,0.0
17669340,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9623140096664428,0.3763159811496734,0.3395284116268158,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9645344018936156,0.3797114789485931,0.3599617779254913,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8317200541496277,0.2470180392265319,0.1737521141767501,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722582459449768,0.2865790724754333,0.2725497186183929,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.670782744884491,0.1281570047140121,0.5844941735267639,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931588530540466,1.0,1.0,0.7318726181983948,1.0,-2.0769238471984863,0.9766502380371094,1.100273609161377,0.5002961754798889,0.8619898557662964,0.8619898557662964,0.0,72.65544891357422,55.0,56027.359375,0.0,765.5772705078125,1.0,279.7565002441406,283.40478515625,300.48895263671875,305.1915588378906,293.1499938964844,293.1499938964844,280.04998779296875,40352.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511938571929932,1.0,0.0,0.0,3.6645119190216064,3.664536714553833,8.960362265497679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.033203125,0.0,1582.0682373046875,1895.4371337890625,0.0,1248.946044921875,0.9119535684585572,1.0,0.0,3.0,1.0,0.0
17669400,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9623140096664428,0.3763159811496734,0.3395284116268158,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9645344018936156,0.3797114789485931,0.3599617779254913,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8317200541496277,0.2470180392265319,0.1737521141767501,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722582459449768,0.2865790724754333,0.2725497186183929,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.670782744884491,0.1281570047140121,0.5844941735267639,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931588530540466,1.0,1.0,0.7318726181983948,1.0,-2.0769238471984863,0.9766502380371094,1.100273609161377,0.5002961754798889,0.8619898557662964,0.8619898557662964,0.0,72.65544891357422,55.0,56027.359375,0.0,765.5772705078125,1.0,279.7565002441406,283.40478515625,300.48895263671875,305.1915588378906,293.1499938964844,293.1499938964844,280.04998779296875,40352.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511938571929932,1.0,0.0,0.0,3.6645119190216064,3.664536714553833,8.960362265497679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.033203125,0.0,1582.0682373046875,1895.4371337890625,0.0,1248.946044921875,0.9119535684585572,1.0,0.0,3.0,1.0,0.0
17669460,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855539202690125,0.3759509325027466,0.3385884463787079,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.989401638507843,0.3820560574531555,0.3616445362567901,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535674214363098,0.2482223808765411,0.174233391880989,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967517018318176,0.2877143025398254,0.2731373310089111,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890439987182617,0.1281427592039108,0.5825771689414978,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878825604915619,1.0,1.0,0.7323679327964783,1.0,-2.076789617538452,0.9764307141304016,1.1003588438034058,0.4999617040157318,0.9890248775482178,0.9890248775482178,0.0,66.13231658935547,58.0,55523.2890625,0.0,742.3922729492188,1.0,280.0433654785156,283.54644775390625,300.4396667480469,305.03033447265625,293.1499938964844,293.1499938964844,279.75,32986.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411514282226562,1.0,0.0,0.0,3.791440963745117,3.791465759277344,9.591839216227529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.330078125,0.0,1672.871826171875,1895.4371337890625,0.0,1180.91845703125,0.9347911477088928,1.0,0.0,3.0,1.0,0.0
17669520,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855539202690125,0.3759509325027466,0.3385884463787079,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.989401638507843,0.3820560574531555,0.3616445362567901,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535674214363098,0.2482223808765411,0.174233391880989,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967517018318176,0.2877143025398254,0.2731373310089111,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890439987182617,0.1281427592039108,0.5825771689414978,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878825604915619,1.0,1.0,0.7323679327964783,1.0,-2.076789617538452,0.9764307141304016,1.1003588438034058,0.4999617040157318,0.9890248775482178,0.9890248775482178,0.0,66.13231658935547,58.0,55523.2890625,0.0,742.3922729492188,1.0,280.0433654785156,283.54644775390625,300.4396667480469,305.03033447265625,293.1499938964844,293.1499938964844,279.75,32986.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411514282226562,1.0,0.0,0.0,3.791440963745117,3.791465759277344,9.591839216227529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.330078125,0.0,1672.871826171875,1895.4371337890625,0.0,1180.91845703125,0.9347911477088928,1.0,0.0,3.0,1.0,0.0
17669580,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994924545288086,0.3744171559810638,0.3374638855457306,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.383635938167572,0.362413227558136,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654254078865051,0.2488660663366317,0.1747496575117111,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098451733589172,0.2882899641990661,0.2737749516963959,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.698247492313385,0.1279399693012237,0.5815925002098083,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854725956916809,1.0,1.0,0.7328632473945618,1.0,-2.076567411422729,0.9761307835578918,1.100436806678772,0.499743640422821,0.8640537261962891,0.8640537261962891,0.0,63.273868560791016,61.0,55932.07421875,0.0,732.0938720703125,1.0,279.756591796875,283.4063720703125,300.4818115234375,305.17779541015625,293.1499938964844,293.1499938964844,280.04998779296875,39924.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506784558296204,1.0,0.0,0.0,3.657336711883545,3.657361507415772,8.925307497520407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.8291015625,0.0,1570.7720947265625,1895.4371337890625,0.0,1245.3970947265625,0.909994900226593,1.0,0.0,3.0,1.0,0.0
17669640,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994924545288086,0.3744171559810638,0.3374638855457306,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.383635938167572,0.362413227558136,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654254078865051,0.2488660663366317,0.1747496575117111,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098451733589172,0.2882899641990661,0.2737749516963959,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.698247492313385,0.1279399693012237,0.5815925002098083,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854725956916809,1.0,1.0,0.7328632473945618,1.0,-2.076567411422729,0.9761307835578918,1.100436806678772,0.499743640422821,0.8640537261962891,0.8640537261962891,0.0,63.273868560791016,61.0,55932.07421875,0.0,732.0938720703125,1.0,279.756591796875,283.4063720703125,300.4818115234375,305.17779541015625,293.1499938964844,293.1499938964844,280.04998779296875,39924.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506784558296204,1.0,0.0,0.0,3.657336711883545,3.657361507415772,8.925307497520407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.8291015625,0.0,1570.7720947265625,1895.4371337890625,0.0,1245.3970947265625,0.909994900226593,1.0,0.0,3.0,1.0,0.0
17669700,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956864714622498,0.3741064965724945,0.3368746638298034,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848637640476227,0.3611832559108734,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672148585319519,0.2493958473205566,0.1749892085790634,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118275046348572,0.2887709438800812,0.2740576863288879,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992169618606567,0.1279114931821823,0.5810625553131104,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.0343322753906,1.0,0.3848854005336761,1.0,1.0,0.7331109046936035,1.0,-2.0743768215179443,0.9749642610549928,1.099412441253662,0.4990013539791107,0.9607582092285156,0.9607582092285156,0.0,62.87602615356445,61.0,55258.4609375,0.0,728.8419189453125,1.0,280.0023193359375,283.56329345703125,300.414306640625,304.95166015625,293.1499938964844,293.1499938964844,280.04998779296875,34502.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642909586429596,1.0,0.0,0.0,3.700409412384033,3.7004337310791016,9.136773542195442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6640625,0.0,1578.6202392578125,1895.4371337890625,0.0,1192.655029296875,0.9177454710006714,1.0,0.0,3.0,1.0,0.0
17669760,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.996411681175232,0.374045580625534,0.3367632329463959,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.386460393667221,0.36000457406044,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689059615135193,0.2500892281532287,0.1754336506128311,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136494398117064,0.2894155383110046,0.2746124267578125,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000861763954163,0.1279848515987396,0.5811898708343506,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3847010731697082,1.0,1.0,0.7334188222885132,1.0,-2.07417631149292,0.974764883518219,1.0994113683700562,0.4987882673740387,0.9875709414482116,0.9875709414482116,0.0,62.640403747558594,64.0,55386.65625,0.0,727.8423461914062,1.0,280.04327392578125,283.5431823730469,300.4281616210937,305.0125427246094,293.1499938964844,293.1499938964844,279.75,32930.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410595774650574,1.0,0.0,0.0,3.785630464553833,3.78565526008606,9.562461400491884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.140625,0.0,1665.54736328125,1895.4371337890625,0.0,1180.3070068359375,0.9335163831710817,1.0,0.0,3.0,1.0,0.0
17669820,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947393536567688,0.37252938747406,0.3357552289962768,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887478709220886,0.3613661229610443,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688154220581055,0.2507421672344208,0.1760424077510833,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913263201713562,0.2899634540081024,0.2753424942493438,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990284323692322,0.127807930111885,0.5809051394462585,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852623105049133,1.0,1.0,0.7340347170829773,1.0,-2.075866460800171,0.9753896594047546,1.100476861000061,0.4989835619926452,0.8631402850151062,0.8631402850151062,0.0,62.945579528808594,67.0,55809.40625,0.0,730.3421630859375,1.0,279.75665283203125,283.4067687988281,300.466552734375,305.15338134765625,293.1499938964844,293.1499938964844,280.04998779296875,39944.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504660248756409,1.0,0.0,0.0,3.6485238075256334,3.648548603057861,8.882345809979597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.515625,0.0,1561.029541015625,1895.4371337890625,0.0,1243.9364013671875,0.9081361293792723,1.0,0.0,3.0,1.0,0.0
17669880,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947393536567688,0.37252938747406,0.3357552289962768,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887478709220886,0.3613661229610443,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688154220581055,0.2507421672344208,0.1760424077510833,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913263201713562,0.2899634540081024,0.2753424942493438,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990284323692322,0.127807930111885,0.5809051394462585,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852623105049133,1.0,1.0,0.7340347170829773,1.0,-2.075866460800171,0.9753896594047546,1.100476861000061,0.4989835619926452,0.8631402850151062,0.8631402850151062,0.0,62.945579528808594,67.0,55809.40625,0.0,730.3421630859375,1.0,279.75665283203125,283.4067687988281,300.466552734375,305.15338134765625,293.1499938964844,293.1499938964844,280.04998779296875,39944.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504660248756409,1.0,0.0,0.0,3.6485238075256334,3.648548603057861,8.882345809979597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.515625,0.0,1561.029541015625,1895.4371337890625,0.0,1243.9364013671875,0.9081361293792723,1.0,0.0,3.0,1.0,0.0
