time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917481541633606,0.3722542226314544,0.335174411535263,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912182152271271,0.3650118708610534,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671509623527527,0.2520340979099273,0.1768021583557129,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109469056129456,0.2911133468151092,0.2762417793273926,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965458393096924,0.1278932839632034,0.5809154510498047,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868283331394195,1.0,1.0,0.7346506118774414,1.0,-2.081547975540161,0.9780030846595764,1.10354483127594,0.5002499222755432,0.9945908784866332,0.9945908784866332,0.0,63.8005256652832,70.0,55456.64453125,0.0,738.1690673828125,1.0,280.0433044433594,283.5461730957031,300.4140319824219,304.99908447265625,293.1499938964844,293.1499938964844,279.75,32685.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412366628646851,1.0,0.0,0.0,3.787287712097168,3.7873125076293945,9.570835572958458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.1962890625,0.0,1665.6099853515625,1895.4371337890625,0.0,1181.4857177734375,0.933663010597229,1.0,0.0,3.0,1.0,0.0
17670000,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917481541633606,0.3722542226314544,0.335174411535263,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912182152271271,0.3650118708610534,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671509623527527,0.2520340979099273,0.1768021583557129,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109469056129456,0.2911133468151092,0.2762417793273926,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965458393096924,0.1278932839632034,0.5809154510498047,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868283331394195,1.0,1.0,0.7346506118774414,1.0,-2.081547975540161,0.9780030846595764,1.10354483127594,0.5002499222755432,0.9945908784866332,0.9945908784866332,0.0,63.8005256652832,70.0,55456.64453125,0.0,738.1690673828125,1.0,280.0433044433594,283.5461730957031,300.4140319824219,304.99908447265625,293.1499938964844,293.1499938964844,279.75,32685.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412366628646851,1.0,0.0,0.0,3.787287712097168,3.7873125076293945,9.570835572958458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.1962890625,0.0,1665.6099853515625,1895.4371337890625,0.0,1181.4857177734375,0.933663010597229,1.0,0.0,3.0,1.0,0.0
17670060,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863947629928588,0.3708222508430481,0.334291398525238,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924039304256439,0.370889663696289,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632425665855408,0.2527483701705932,0.1774886846542358,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061094522476196,0.2916774749755859,0.2770346701145172,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922465562820435,0.1277353912591934,0.5809423923492432,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891785442829132,1.0,1.0,0.7353703379631042,1.0,-2.089357852935791,0.9816194772720336,1.1077384948730469,0.5021357536315918,0.8720654249191284,0.8720654249191284,0.0,65.27217864990234,73.0,56084.54296875,0.0,750.0449829101562,1.0,279.7565612792969,283.40020751953125,300.453857421875,305.1558532714844,293.1499938964844,293.1499938964844,280.04998779296875,39396.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516273021697998,1.0,0.0,0.0,3.673513412475586,3.673538208007813,9.004436378745595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0048828125,0.0,1585.0633544921875,1895.4371337890625,0.0,1251.9356689453125,0.9131775498390198,1.0,0.0,3.0,1.0,0.0
17670120,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863947629928588,0.3708222508430481,0.334291398525238,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924039304256439,0.370889663696289,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632425665855408,0.2527483701705932,0.1774886846542358,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061094522476196,0.2916774749755859,0.2770346701145172,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922465562820435,0.1277353912591934,0.5809423923492432,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891785442829132,1.0,1.0,0.7353703379631042,1.0,-2.089357852935791,0.9816194772720336,1.1077384948730469,0.5021357536315918,0.8720654249191284,0.8720654249191284,0.0,65.27217864990234,73.0,56084.54296875,0.0,750.0449829101562,1.0,279.7565612792969,283.40020751953125,300.453857421875,305.1558532714844,293.1499938964844,293.1499938964844,280.04998779296875,39396.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516273021697998,1.0,0.0,0.0,3.673513412475586,3.673538208007813,9.004436378745595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0048828125,0.0,1585.0633544921875,1895.4371337890625,0.0,1251.9356689453125,0.9131775498390198,1.0,0.0,3.0,1.0,0.0
17670180,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776425957679749,0.3705636262893677,0.3337887227535248,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940347671508788,0.3940551877021789,0.3730970323085785,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563181161880493,0.2540660798549652,0.1783129870891571,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980753421783447,0.2928045392036438,0.2779763638973236,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851975917816162,0.1277953535318374,0.5811576843261719,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03082275390625,1.0,0.3918053805828094,1.0,1.0,0.7360900640487671,1.0,-2.093805313110352,0.9835745096206664,1.110230803489685,0.5030658841133118,1.0,1.0,0.0,67.59821319580078,76.0,55684.03125,0.0,762.143798828125,1.0,280.0434875488281,283.54010009765625,300.3981628417969,304.9993896484375,293.1499938964844,293.1499938964844,279.75,32706.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429960131645203,1.0,0.0,0.0,3.809502363204956,3.8095273971557617,9.68344238572172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.8408203125,0.0,1692.246826171875,1895.4371337890625,0.0,1193.234130859375,0.93869948387146,1.0,0.0,3.0,1.0,0.0
17670240,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776425957679749,0.3705636262893677,0.3337887227535248,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940347671508788,0.3940551877021789,0.3730970323085785,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563181161880493,0.2540660798549652,0.1783129870891571,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980753421783447,0.2928045392036438,0.2779763638973236,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851975917816162,0.1277953535318374,0.5811576843261719,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03082275390625,1.0,0.3918053805828094,1.0,1.0,0.7360900640487671,1.0,-2.093805313110352,0.9835745096206664,1.110230803489685,0.5030658841133118,1.0,1.0,0.0,67.59821319580078,76.0,55684.03125,0.0,762.143798828125,1.0,280.0434875488281,283.54010009765625,300.3981628417969,304.9993896484375,293.1499938964844,293.1499938964844,279.75,32706.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429960131645203,1.0,0.0,0.0,3.809502363204956,3.8095273971557617,9.68344238572172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.8408203125,0.0,1692.246826171875,1895.4371337890625,0.0,1193.234130859375,0.93869948387146,1.0,0.0,3.0,1.0,0.0
17670300,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.972987413406372,0.3700099885463714,0.3336307108402252,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.99081552028656,0.3947469890117645,0.3739698529243469,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529196381568909,0.2545291483402252,0.1787890046834945,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941079378128052,0.2931737601757049,0.2785313427448272,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817379593849182,0.1277580857276916,0.5815418362617493,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2244873046875,284.8634033203125,1.0,0.3932206332683563,1.0,1.0,0.7364498972892761,1.0,-2.0963447093963623,0.984700620174408,1.1116441488265991,0.5036513209342957,0.903290629386902,0.903290629386902,0.0,68.84724426269531,76.0,56548.09375,0.0,768.8029174804688,1.0,279.79400634765625,283.357177734375,300.4588623046875,305.22900390625,293.1499938964844,293.1499938964844,279.75,36169.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512600183486938,1.0,0.0,0.0,3.8057708740234375,3.805796623229981,9.664481694926508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.6123046875,0.0,1714.798828125,1895.4371337890625,0.0,1249.40234375,0.9382649660110474,1.0,0.0,3.0,1.0,0.0
17670360,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664345383644104,0.3691356182098388,0.3329763114452362,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861788153648376,0.3952268958091736,0.3745279908180237,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481764793395996,0.254788339138031,0.1790548712015152,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886580467224121,0.2933275103569031,0.2787981927394867,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771129965782166,0.1276001334190368,0.5813103914260864,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945843875408172,1.0,1.0,0.7368733286857605,1.0,-2.096593141555786,0.9846707582473756,1.111922264099121,0.5035779476165771,0.8730084300041199,0.8730084300041199,0.0,70.39480590820312,79.0,56213.1015625,0.0,774.5431518554688,1.0,279.75640869140625,283.3853759765625,300.4345703125,305.14898681640625,293.1499938964844,293.1499938964844,280.04998779296875,39578.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532774567604065,1.0,0.0,0.0,3.69640040397644,3.696425676345825,9.116986916524183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.3779296875,0.0,1612.5213623046875,1895.4371337890625,0.0,1263.3563232421875,0.9181064367294312,1.0,0.0,3.0,1.0,0.0
17670420,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559058547019958,0.3688984811306,0.3324882686138153,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789220690727234,0.3973099589347839,0.3762860894203186,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413323163986206,0.25613734126091,0.1799009591341018,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805360198020935,0.2944317162036896,0.2797195613384247,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700156927108765,0.1276438534259796,0.5814772844314575,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.02880859375,1.0,0.3974287807941437,1.0,1.0,0.737720251083374,1.0,-2.100436210632324,0.986292004585266,1.114144206047058,0.5042626857757568,1.0,1.0,0.0,73.09461212158203,82.0,55757.50390625,0.0,787.549560546875,1.0,280.0435791015625,283.5330810546875,300.3763427734375,304.982421875,293.1499938964844,293.1499938964844,279.75,32902.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441147327423096,1.0,0.0,0.0,3.8219385147094727,3.8219635486602783,9.746768228069411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.787109375,0.0,1708.7357177734375,1895.4371337890625,0.0,1200.7430419921875,0.9416298270225524,1.0,0.0,3.0,1.0,0.0
17670480,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559058547019958,0.3688984811306,0.3324882686138153,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789220690727234,0.3973099589347839,0.3762860894203186,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413323163986206,0.25613734126091,0.1799009591341018,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805360198020935,0.2944317162036896,0.2797195613384247,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700156927108765,0.1276438534259796,0.5814772844314575,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.02880859375,1.0,0.3974287807941437,1.0,1.0,0.737720251083374,1.0,-2.100436210632324,0.986292004585266,1.114144206047058,0.5042626857757568,1.0,1.0,0.0,73.09461212158203,82.0,55757.50390625,0.0,787.549560546875,1.0,280.0435791015625,283.5330810546875,300.3763427734375,304.982421875,293.1499938964844,293.1499938964844,279.75,32902.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441147327423096,1.0,0.0,0.0,3.8219385147094727,3.8219635486602783,9.746768228069411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.787109375,0.0,1708.7357177734375,1895.4371337890625,0.0,1200.7430419921875,0.9416298270225524,1.0,0.0,3.0,1.0,0.0
17670540,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441719651222228,0.3675454258918762,0.3317429423332214,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970719873905182,0.3986383974552154,0.377924770116806,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342503309249878,0.2569217979907989,0.1806881725788116,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721247315406799,0.2949629426002502,0.2805519104003906,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628369688987732,0.1274586766958236,0.5816847085952759,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003731906414032,1.0,1.0,0.7385671138763428,1.0,-2.103708267211914,0.9876048564910888,1.1161035299301147,0.5048973560333252,0.8754603266716003,0.8754603266716003,0.0,76.05269622802734,85.0,56304.03125,0.0,801.0188598632812,1.0,279.75616455078125,283.3799133300781,300.4136657714844,305.132568359375,293.1499938964844,293.1499938964844,280.04998779296875,39539.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542106866836548,1.0,0.0,0.0,3.7080466747283936,3.708071708679199,9.174526667266036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.9384765625,0.0,1625.617919921875,1895.4371337890625,0.0,1269.8424072265625,0.9207862615585328,1.0,0.0,3.0,1.0,0.0
17670600,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441719651222228,0.3675454258918762,0.3317429423332214,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970719873905182,0.3986383974552154,0.377924770116806,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342503309249878,0.2569217979907989,0.1806881725788116,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721247315406799,0.2949629426002502,0.2805519104003906,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628369688987732,0.1274586766958236,0.5816847085952759,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003731906414032,1.0,1.0,0.7385671138763428,1.0,-2.103708267211914,0.9876048564910888,1.1161035299301147,0.5048973560333252,0.8754603266716003,0.8754603266716003,0.0,76.05269622802734,85.0,56304.03125,0.0,801.0188598632812,1.0,279.75616455078125,283.3799133300781,300.4136657714844,305.132568359375,293.1499938964844,293.1499938964844,280.04998779296875,39539.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542106866836548,1.0,0.0,0.0,3.7080466747283936,3.708071708679199,9.174526667266036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.9384765625,0.0,1625.617919921875,1895.4371337890625,0.0,1269.8424072265625,0.9207862615585328,1.0,0.0,3.0,1.0,0.0
17670660,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933703362941742,0.3673804700374603,0.3313232958316803,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633275866508484,0.4007817804813385,0.3797571063041687,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283388614654541,0.2583464086055755,0.1815871596336364,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650055527687073,0.2960858345031738,0.2814916968345642,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566532254219055,0.1275190562009811,0.5819391012191772,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.403326541185379,1.0,1.0,0.7393492460250854,1.0,-2.1079134941101074,0.9894284009933472,1.1184852123260498,0.5057170391082764,1.0,1.0,0.0,78.86785125732422,88.0,55833.20703125,0.0,814.8519897460938,1.0,280.0435791015625,283.5304260253906,300.35614013671875,304.966552734375,293.1499938964844,293.1499938964844,279.75,33020.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450191140174866,1.0,0.0,0.0,3.829389810562134,3.829415082931519,9.784811254576198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.7861328125,0.0,1718.6708984375,1895.4371337890625,0.0,1206.83544921875,0.9434752464294434,1.0,0.0,3.0,1.0,0.0
17670720,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933703362941742,0.3673804700374603,0.3313232958316803,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633275866508484,0.4007817804813385,0.3797571063041687,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283388614654541,0.2583464086055755,0.1815871596336364,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650055527687073,0.2960858345031738,0.2814916968345642,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566532254219055,0.1275190562009811,0.5819391012191772,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.403326541185379,1.0,1.0,0.7393492460250854,1.0,-2.1079134941101074,0.9894284009933472,1.1184852123260498,0.5057170391082764,1.0,1.0,0.0,78.86785125732422,88.0,55833.20703125,0.0,814.8519897460938,1.0,280.0435791015625,283.5304260253906,300.35614013671875,304.966552734375,293.1499938964844,293.1499938964844,279.75,33020.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450191140174866,1.0,0.0,0.0,3.829389810562134,3.829415082931519,9.784811254576198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.7861328125,0.0,1718.6708984375,1895.4371337890625,0.0,1206.83544921875,0.9434752464294434,1.0,0.0,3.0,1.0,0.0
17670780,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226277470588684,0.3660971224308014,0.3306416273117065,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551818370819092,0.4021275341510772,0.3814223110675812,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822181761264801,0.2592012584209442,0.1824261397123336,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577259182929993,0.2966323494911194,0.2823420763015747,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504905223846436,0.1273516565561294,0.5822388529777527,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063418805599212,1.0,1.0,0.7401313185691833,1.0,-2.1114890575408936,0.9909146428108216,1.1205743551254272,0.5064716339111328,0.8793272972106934,0.8793272972106934,0.0,81.90790557861328,91.0,56421.31640625,0.0,828.9764404296875,1.0,279.7570495605469,283.3739013671875,300.3933410644531,305.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39346.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550984978675842,1.0,0.0,0.0,3.7238075733184814,3.723832845687866,9.252684662897082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3681640625,0.0,1642.392333984375,1895.4371337890625,0.0,1276.0316162109375,0.92399924993515,1.0,0.0,3.0,1.0,0.0
17670840,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226277470588684,0.3660971224308014,0.3306416273117065,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551818370819092,0.4021275341510772,0.3814223110675812,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822181761264801,0.2592012584209442,0.1824261397123336,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577259182929993,0.2966323494911194,0.2823420763015747,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504905223846436,0.1273516565561294,0.5822388529777527,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063418805599212,1.0,1.0,0.7401313185691833,1.0,-2.1114890575408936,0.9909146428108216,1.1205743551254272,0.5064716339111328,0.8793272972106934,0.8793272972106934,0.0,81.90790557861328,91.0,56421.31640625,0.0,828.9764404296875,1.0,279.7570495605469,283.3739013671875,300.3933410644531,305.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39346.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550984978675842,1.0,0.0,0.0,3.7238075733184814,3.723832845687866,9.252684662897082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3681640625,0.0,1642.392333984375,1895.4371337890625,0.0,1276.0316162109375,0.92399924993515,1.0,0.0,3.0,1.0,0.0
17670900,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170894622802734,0.3658958375453949,0.3302186727523803,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508987665176392,0.4030849039554596,0.3821589350700378,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190233111381531,0.2598504424095154,0.1827936470508575,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540616035461426,0.2971023917198181,0.2826789915561676,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473749279975891,0.1273337751626968,0.5821064114570618,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077989757061004,1.0,1.0,0.7405223846435547,1.0,-2.112549304962158,0.9913111925125122,1.1212382316589355,0.506596028804779,0.9791226387023926,0.9791226387023926,0.0,83.47093200683594,91.0,55749.97265625,0.0,835.5559692382812,1.0,280.0038452148437,283.5389709472656,300.3244323730469,304.8910827636719,293.1499938964844,293.1499938964844,280.04998779296875,34505.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476171612739563,1.0,0.0,0.0,3.759731769561768,3.759756565093994,9.432069987269642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.666015625,0.0,1647.194091796875,1895.4371337890625,0.0,1224.4447021484375,0.9309953451156616,1.0,0.0,3.0,1.0,0.0
17670960,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.913319766521454,0.3659900724887848,0.330284059047699,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.948050320148468,0.4042796790599823,0.3832692503929138,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8170046210289001,0.2606993317604065,0.1833792328834533,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8516212105751038,0.2977705895900726,0.2833005785942077,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6452161073684692,0.1274276375770568,0.5825797915458679,285.0343322753906,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.0325012207031,1.0,0.4093389809131622,1.0,1.0,0.7409324049949646,1.0,-2.1159777641296387,0.9928732514381408,1.123104453086853,0.507376492023468,1.0,1.0,0.0,84.77629852294922,94.0,55925.16015625,0.0,843.3619384765625,1.0,280.0430603027344,283.5261535644531,300.33746337890625,304.95367431640625,293.1499938964844,293.1499938964844,279.75,33194.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460576057434082,1.0,0.0,0.0,3.839042901992798,3.839068174362183,9.834203638092731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.2705078125,0.0,1731.759521484375,1895.4371337890625,0.0,1213.8551025390625,0.9457464814186096,1.0,0.0,3.0,1.0,0.0
17671020,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9040786027908324,0.364779531955719,0.3296639323234558,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9403433203697203,0.4056318700313568,0.3849416673183441,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114824295043945,0.2616282403469085,0.1842700839042663,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453762531280518,0.2983360588550567,0.2841687798500061,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6399602890014648,0.1272782534360885,0.5829606056213379,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.8832397460937,1.0,0.4123800694942474,1.0,1.0,0.7417525053024292,1.0,-2.119816780090332,0.9944775104522704,1.1253392696380615,0.5082018971443176,0.883330762386322,0.883330762386322,0.0,87.85250854492188,97.0,56539.50390625,0.0,857.9570922851562,1.0,279.7567749023437,283.36932373046875,300.3747863769531,305.1071472167969,293.1499938964844,293.1499938964844,280.04998779296875,39272.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560909748077393,1.0,0.0,0.0,3.736069679260254,3.7360951900482178,9.313720852333064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.7177734375,0.0,1656.11279296875,1895.4371337890625,0.0,1282.9715576171875,0.9268178939819336,1.0,0.0,3.0,1.0,0.0
17671080,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9040786027908324,0.364779531955719,0.3296639323234558,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9403433203697203,0.4056318700313568,0.3849416673183441,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114824295043945,0.2616282403469085,0.1842700839042663,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453762531280518,0.2983360588550567,0.2841687798500061,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6399602890014648,0.1272782534360885,0.5829606056213379,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.8832397460937,1.0,0.4123800694942474,1.0,1.0,0.7417525053024292,1.0,-2.119816780090332,0.9944775104522704,1.1253392696380615,0.5082018971443176,0.883330762386322,0.883330762386322,0.0,87.85250854492188,97.0,56539.50390625,0.0,857.9570922851562,1.0,279.7567749023437,283.36932373046875,300.3747863769531,305.1071472167969,293.1499938964844,293.1499938964844,280.04998779296875,39272.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560909748077393,1.0,0.0,0.0,3.736069679260254,3.7360951900482178,9.313720852333064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.7177734375,0.0,1656.11279296875,1895.4371337890625,0.0,1282.9715576171875,0.9268178939819336,1.0,0.0,3.0,1.0,0.0
17671140,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.896645188331604,0.3647325336933136,0.3293590545654297,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.933746576309204,0.4077903926372528,0.3867909908294678,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8067527413368225,0.2632015943527221,0.1852738708257675,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8401308059692383,0.2994928658008575,0.2851426601409912,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6354320049285889,0.1273700296878814,0.5833739042282104,285.0375671386719,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2209777832031,285.035888671875,1.0,0.4153907001018524,1.0,1.0,0.742572546005249,1.0,-2.124537944793701,0.9965451955795288,1.1279926300048828,0.5091734528541565,1.0,1.0,0.0,90.74697875976562,100.0,56029.63671875,0.0,872.7651977539062,1.0,280.0433044433594,283.5234680175781,300.3194885253906,304.9424133300781,293.1499938964844,293.1499938964844,279.75,33388.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470322608947754,1.0,0.0,0.0,3.848964929580689,3.848990440368652,9.885102372209076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.728515625,0.0,1745.39404296875,1895.4371337890625,0.0,1220.46630859375,0.9478323459625244,1.0,0.0,3.0,1.0,0.0
17671200,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.896645188331604,0.3647325336933136,0.3293590545654297,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.933746576309204,0.4077903926372528,0.3867909908294678,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8067527413368225,0.2632015943527221,0.1852738708257675,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8401308059692383,0.2994928658008575,0.2851426601409912,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6354320049285889,0.1273700296878814,0.5833739042282104,285.0375671386719,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2209777832031,285.035888671875,1.0,0.4153907001018524,1.0,1.0,0.742572546005249,1.0,-2.124537944793701,0.9965451955795288,1.1279926300048828,0.5091734528541565,1.0,1.0,0.0,90.74697875976562,100.0,56029.63671875,0.0,872.7651977539062,1.0,280.0433044433594,283.5234680175781,300.3194885253906,304.9424133300781,293.1499938964844,293.1499938964844,279.75,33388.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470322608947754,1.0,0.0,0.0,3.848964929580689,3.848990440368652,9.885102372209076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.728515625,0.0,1745.39404296875,1895.4371337890625,0.0,1220.46630859375,0.9478323459625244,1.0,0.0,3.0,1.0,0.0
17671260,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8888788223266602,0.3635892868041992,0.328803688287735,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9267535209655762,0.4091454446315765,0.3884725272655487,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8016498684883118,0.2642014920711517,0.1862178742885589,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347380757331848,0.3000776171684265,0.286033034324646,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6308864951133728,0.1272381693124771,0.5838397145271301,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.8840637207031,1.0,0.4184396862983703,1.0,1.0,0.743453323841095,1.0,-2.1286582946777344,0.99826979637146,1.1303884983062744,0.5100659728050232,0.8876335024833679,0.8876335024833679,0.0,93.83656311035156,103.0,56684.47265625,0.0,887.7792358398438,1.0,279.7567138671875,283.36334228515625,300.35821533203125,305.0990905761719,293.1499938964844,293.1499938964844,280.04998779296875,39142.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570943593978882,1.0,0.0,0.0,3.7519586086273193,3.7519843578338623,9.393109507982444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7431640625,0.0,1673.75732421875,1895.4371337890625,0.0,1290.0103759765625,0.9302383661270142,1.0,0.0,3.0,1.0,0.0
17671320,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8888788223266602,0.3635892868041992,0.328803688287735,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9267535209655762,0.4091454446315765,0.3884725272655487,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8016498684883118,0.2642014920711517,0.1862178742885589,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347380757331848,0.3000776171684265,0.286033034324646,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6308864951133728,0.1272381693124771,0.5838397145271301,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.8840637207031,1.0,0.4184396862983703,1.0,1.0,0.743453323841095,1.0,-2.1286582946777344,0.99826979637146,1.1303884983062744,0.5100659728050232,0.8876335024833679,0.8876335024833679,0.0,93.83656311035156,103.0,56684.47265625,0.0,887.7792358398438,1.0,279.7567138671875,283.36334228515625,300.35821533203125,305.0990905761719,293.1499938964844,293.1499938964844,280.04998779296875,39142.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570943593978882,1.0,0.0,0.0,3.7519586086273193,3.7519843578338623,9.393109507982444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7431640625,0.0,1673.75732421875,1895.4371337890625,0.0,1290.0103759765625,0.9302383661270142,1.0,0.0,3.0,1.0,0.0
17671380,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.882233738899231,0.3635935485363006,0.328540176153183,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208581447601318,0.4113039076328277,0.390315443277359,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973920702934265,0.2658429741859436,0.1872660517692566,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8301481008529663,0.3012493848800659,0.2870171666145324,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6268853545188904,0.1273424476385116,0.5843077301979065,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.421449065208435,1.0,1.0,0.7443340420722961,1.0,-2.1335527896881104,1.0004045963287354,1.133148193359375,0.5110710859298706,1.0,1.0,0.0,96.74899291992188,106.0,56151.609375,0.0,902.9381713867188,1.0,280.0436096191406,283.5228576660156,300.3035583496094,304.93365478515625,293.1499938964844,293.1499938964844,279.75,33525.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64801424741745,1.0,0.0,0.0,3.858152389526367,3.85817813873291,9.93235062196618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.37109375,0.0,1757.7437744140625,1895.4371337890625,0.0,1227.14990234375,0.9501741528511048,1.0,0.0,3.0,1.0,0.0
17671440,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.882233738899231,0.3635935485363006,0.328540176153183,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208581447601318,0.4113039076328277,0.390315443277359,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973920702934265,0.2658429741859436,0.1872660517692566,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8301481008529663,0.3012493848800659,0.2870171666145324,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6268853545188904,0.1273424476385116,0.5843077301979065,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.421449065208435,1.0,1.0,0.7443340420722961,1.0,-2.1335527896881104,1.0004045963287354,1.133148193359375,0.5110710859298706,1.0,1.0,0.0,96.74899291992188,106.0,56151.609375,0.0,902.9381713867188,1.0,280.0436096191406,283.5228576660156,300.3035583496094,304.93365478515625,293.1499938964844,293.1499938964844,279.75,33525.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64801424741745,1.0,0.0,0.0,3.858152389526367,3.85817813873291,9.93235062196618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.37109375,0.0,1757.7437744140625,1895.4371337890625,0.0,1227.14990234375,0.9501741528511048,1.0,0.0,3.0,1.0,0.0
17671500,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8793441653251648,0.3632404804229736,0.3285470008850097,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.91838139295578,0.4121378660202026,0.3913635313510895,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7956409454345703,0.2664954364299774,0.1878754645586013,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8282057642936707,0.3016753494739532,0.2876244485378265,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6251852512359619,0.1273496150970459,0.5848857760429382,284.8910827636719,284.95001220703125,303.56622314453125,297.3218078613281,300.20513916015625,297.2213439941406,284.8775939941406,1.0,0.4230140745639801,1.0,1.0,0.7447744011878967,1.0,-2.1369781494140625,1.0019443035125732,1.1350338459014893,0.5118945837020874,0.9257835149765016,0.9257835149765016,0.0,98.1534652709961,106.0,57111.05859375,0.0,911.2769775390624,1.0,279.7933959960937,283.341064453125,300.3653869628906,305.16619873046875,293.1499938964844,293.1499938964844,279.75,35880.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560137271881104,1.0,0.0,0.0,3.862349987030029,3.8623762130737305,9.953974995369208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.53125,0.0,1781.552490234375,1895.4371337890625,0.0,1282.4305419921875,0.9512007236480712,1.0,0.0,3.0,1.0,0.0
17671560,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753536343574524,0.362524539232254,0.3280605971813202,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9147818088531494,0.4126684367656708,0.3920152187347412,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7929559350013733,0.2669166922569275,0.1882665008306503,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254213929176331,0.3018592000007629,0.2879368960857391,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6228338479995728,0.1272293180227279,0.5848630666732788,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244973957538605,1.0,1.0,0.7452318668365479,1.0,-2.1379966735839844,1.0022858381271362,1.1357109546661377,0.5120527744293213,0.8913459181785583,0.8913459181785583,0.0,99.83560943603516,109.0,56847.57421875,0.0,918.3653564453124,1.0,279.756103515625,283.355712890625,300.3451843261719,305.0962219238281,293.1499938964844,293.1499938964844,280.04998779296875,39077.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581404209136963,1.0,0.0,0.0,3.769354343414306,3.7693800926208496,9.480411904405628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.5400390625,0.0,1693.8311767578125,1895.4371337890625,0.0,1297.3726806640625,0.9338963627815248,1.0,0.0,3.0,1.0,0.0
17671620,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694135546684265,0.3625707626342773,0.3278318047523498,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909705400466919,0.4148213565349579,0.3938481211662292,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892259955406189,0.2686215341091156,0.1893562972545623,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8212992548942566,0.3030426204204559,0.2889295518398285,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191414594650269,0.1273434907197952,0.5853773951530457,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274989366531372,1.0,1.0,0.7461468577384949,1.0,-2.1430368423461914,1.0044842958450315,1.1385525465011597,0.5130897760391235,1.0,1.0,0.0,102.76256561279295,112.0,56294.22265625,0.0,933.846923828125,1.0,280.0433959960937,283.5210876464844,300.29150390625,304.9302062988281,293.1499938964844,293.1499938964844,279.75,33752.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649061381816864,1.0,0.0,0.0,3.868497371673584,3.868523120880127,9.985685665014898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.7646484375,0.0,1772.2901611328125,1895.4371337890625,0.0,1234.302001953125,0.9528284668922424,1.0,0.0,3.0,1.0,0.0
17671680,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694135546684265,0.3625707626342773,0.3278318047523498,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909705400466919,0.4148213565349579,0.3938481211662292,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892259955406189,0.2686215341091156,0.1893562972545623,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8212992548942566,0.3030426204204559,0.2889295518398285,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191414594650269,0.1273434907197952,0.5853773951530457,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274989366531372,1.0,1.0,0.7461468577384949,1.0,-2.1430368423461914,1.0044842958450315,1.1385525465011597,0.5130897760391235,1.0,1.0,0.0,102.76256561279295,112.0,56294.22265625,0.0,933.846923828125,1.0,280.0433959960937,283.5210876464844,300.29150390625,304.9302062988281,293.1499938964844,293.1499938964844,279.75,33752.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649061381816864,1.0,0.0,0.0,3.868497371673584,3.868523120880127,9.985685665014898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.7646484375,0.0,1772.2901611328125,1895.4371337890625,0.0,1234.302001953125,0.9528284668922424,1.0,0.0,3.0,1.0,0.0
17671740,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632805347442627,0.361562967300415,0.3274019062519073,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045989513397216,0.4161869883537292,0.395547866821289,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853410840034485,0.2697623372077942,0.1904028356075287,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170047998428345,0.3036709725856781,0.2898655831813812,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6153239607810974,0.1272443383932113,0.5859915614128113,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305391907691955,1.0,1.0,0.7470618486404419,1.0,-2.147686004638672,1.0064650774002075,1.141221046447754,0.5141231417655945,0.8982855081558228,0.8982855081558228,0.0,105.85530090332033,115.0,57051.40625,0.0,949.6214599609376,1.0,279.75665283203125,283.35040283203125,300.3340759277344,305.09625244140625,293.1499938964844,293.1499938964844,279.45001220703125,38782.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590966582298279,1.0,0.0,0.0,3.79039454460144,3.790420293807984,9.586544820194831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.21875,0.0,1716.6690673828125,1895.4371337890625,0.0,1304.123779296875,0.9383924007415771,1.0,0.0,3.0,1.0,0.0
