time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632805347442627,0.361562967300415,0.3274019062519073,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045989513397216,0.4161869883537292,0.395547866821289,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853410840034485,0.2697623372077942,0.1904028356075287,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170047998428345,0.3036709725856781,0.2898655831813812,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6153239607810974,0.1272443383932113,0.5859915614128113,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305391907691955,1.0,1.0,0.7470618486404419,1.0,-2.147686004638672,1.0064650774002075,1.141221046447754,0.5141231417655945,0.8982855081558228,0.8982855081558228,0.0,105.85530090332033,115.0,57051.40625,0.0,949.6214599609376,1.0,279.75665283203125,283.35040283203125,300.3340759277344,305.09625244140625,293.1499938964844,293.1499938964844,279.45001220703125,38782.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590966582298279,1.0,0.0,0.0,3.79039454460144,3.790420293807984,9.586544820194831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.21875,0.0,1716.6690673828125,1895.4371337890625,0.0,1304.123779296875,0.9383924007415771,1.0,0.0,3.0,1.0,0.0
17671860,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562869429588318,0.3604355454444885,0.3263946771621704,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.898773193359375,0.4173452854156494,0.3966920077800751,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806022763252258,0.270762950181961,0.1911492347717285,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117875456809998,0.3040782213211059,0.2903395891189575,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105621457099915,0.1269821226596832,0.5854158997535706,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333478808403015,1.0,1.0,0.7479860782623291,1.0,-2.148624420166016,1.006618857383728,1.142005443572998,0.5140838027000427,0.8274287581443787,0.8274287581443787,0.0,109.23472595214844,118.0,57021.4375,0.0,962.8966064453124,1.0,279.45782470703125,283.35699462890625,300.3056945800781,305.0726013183594,293.1499938964844,293.1499938964844,279.75,42047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624463200569153,1.0,0.0,0.0,3.4935288429260254,3.4935524463653564,8.143703098539845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.54296875,0.0,1409.2640380859375,1895.4371337890625,0.0,1327.9339599609375,0.8771420121192932,1.0,0.0,3.0,1.0,0.0
17671920,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562869429588318,0.3604355454444885,0.3263946771621704,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.898773193359375,0.4173452854156494,0.3966920077800751,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806022763252258,0.270762950181961,0.1911492347717285,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117875456809998,0.3040782213211059,0.2903395891189575,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105621457099915,0.1269821226596832,0.5854158997535706,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333478808403015,1.0,1.0,0.7479860782623291,1.0,-2.148624420166016,1.006618857383728,1.142005443572998,0.5140838027000427,0.8274287581443787,0.8274287581443787,0.0,109.23472595214844,118.0,57021.4375,0.0,962.8966064453124,1.0,279.45782470703125,283.35699462890625,300.3056945800781,305.0726013183594,293.1499938964844,293.1499938964844,279.75,42047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624463200569153,1.0,0.0,0.0,3.4935288429260254,3.4935524463653564,8.143703098539845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.54296875,0.0,1409.2640380859375,1895.4371337890625,0.0,1327.9339599609375,0.8771420121192932,1.0,0.0,3.0,1.0,0.0
17671980,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520936369895935,0.3608095645904541,0.3265583217144012,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955633640289307,0.4196860194206238,0.3987535536289215,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782453298568726,0.2727162539958954,0.1924374997615814,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086870908737183,0.3054073452949524,0.29148930311203,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074541807174683,0.1271556615829467,0.5861546993255615,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362837672233581,1.0,1.0,0.7489103078842163,1.0,-2.155107259750366,1.0095361471176147,1.1455711126327517,0.515511155128479,0.9357606172561646,0.9357606172561646,0.0,111.9216537475586,121.0,56729.8359375,0.0,979.0884399414062,1.0,279.7421264648437,283.4721984863281,300.2696838378906,304.9294128417969,293.1499938964844,293.1499938964844,279.45001220703125,33111.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510822772979736,1.0,0.0,0.0,3.637725353240967,3.637748718261719,8.829845228319755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.6015625,0.0,1498.0137939453125,1895.4371337890625,0.0,1248.1771240234375,0.9001737833023071,1.0,0.0,3.0,1.0,0.0
17672040,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520936369895935,0.3608095645904541,0.3265583217144012,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955633640289307,0.4196860194206238,0.3987535536289215,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782453298568726,0.2727162539958954,0.1924374997615814,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086870908737183,0.3054073452949524,0.29148930311203,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074541807174683,0.1271556615829467,0.5861546993255615,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362837672233581,1.0,1.0,0.7489103078842163,1.0,-2.155107259750366,1.0095361471176147,1.1455711126327517,0.515511155128479,0.9357606172561646,0.9357606172561646,0.0,111.9216537475586,121.0,56729.8359375,0.0,979.0884399414062,1.0,279.7421264648437,283.4721984863281,300.2696838378906,304.9294128417969,293.1499938964844,293.1499938964844,279.45001220703125,33111.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510822772979736,1.0,0.0,0.0,3.637725353240967,3.637748718261719,8.829845228319755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.6015625,0.0,1498.0137939453125,1895.4371337890625,0.0,1248.1771240234375,0.9001737833023071,1.0,0.0,3.0,1.0,0.0
17672100,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8500057458877563,0.3605123460292816,0.3266204297542572,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939779996871948,0.4205115139484405,0.3998036682605743,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771043181419373,0.2734456658363342,0.1931067407131195,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071630597114563,0.3058478534221649,0.2921166718006134,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059874296188354,0.1271732300519943,0.5867840647697449,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378139972686767,1.0,1.0,0.7493724822998047,1.0,-2.158759355545044,1.0111857652664185,1.1475735902786257,0.5163902044296265,0.84275221824646,0.84275221824646,0.0,113.30715942382812,121.0,57458.6015625,0.0,987.7760009765624,1.0,279.4979553222656,283.31494140625,300.3380432128906,305.1619567871094,293.1499938964844,293.1499938964844,279.45001220703125,37646.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585560441017151,1.0,0.0,0.0,3.603979825973511,3.604003667831421,8.66678476540983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.7197265625,0.0,1494.7362060546875,1895.4371337890625,0.0,1300.304443359375,0.8936041593551636,1.0,0.0,3.0,1.0,0.0
17672160,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8471071720123291,0.3600139319896698,0.3262479901313782,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915954828262329,0.4211538136005401,0.4004945158958435,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752447128295898,0.2740382850170135,0.1935781985521316,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048961758613586,0.3061315417289734,0.2924753129482269,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039401888847351,0.1271095722913742,0.5868881940841675,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392760396003723,1.0,1.0,0.7498467564582825,1.0,-2.1602654457092285,1.0117716789245603,1.1484936475753784,0.5166653990745544,0.8423632979393005,0.8423632979393005,0.0,114.94207763671876,109.0,57177.16796875,0.0,995.2796630859376,1.0,279.4581298828125,283.3698425292969,300.32049560546875,305.0867919921875,293.1499938964844,293.1499938964844,279.75,39411.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659947395324707,1.0,0.0,0.0,3.4909257888793945,3.4909489154815674,8.13157214452076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.0859375,0.0,1387.7015380859375,1895.4371337890625,0.0,1310.147705078125,0.8733839988708496,1.0,0.0,3.0,1.0,0.0
17672220,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513584733009338,0.3602415323257446,0.3260799348354339,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978835344314575,0.4233748018741607,0.4022510051727295,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810494303703308,0.2759801745414734,0.1947138607501983,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.81010901927948,0.3074111342430115,0.2933948040008545,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074545383453369,0.1273122578859329,0.586861252784729,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.437383234500885,1.0,1.0,0.7507953643798828,1.0,-2.164607048034668,1.0136181116104126,1.1509889364242554,0.5175220370292664,0.9521535634994508,0.9521535634994508,0.0,112.38301849365234,97.0,56940.40625,0.0,990.1583251953124,1.0,279.7421875,283.4712219238281,300.2819519042969,304.9574279785156,293.1499938964844,293.1499938964844,279.45001220703125,32375.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515029072761536,1.0,0.0,0.0,3.653353452682495,3.653376817703247,8.905876711651217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.5927734375,0.0,1509.7552490234375,1895.4371337890625,0.0,1251.0772705078125,0.9031407237052916,1.0,0.0,3.0,1.0,0.0
17672280,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513584733009338,0.3602415323257446,0.3260799348354339,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978835344314575,0.4233748018741607,0.4022510051727295,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810494303703308,0.2759801745414734,0.1947138607501983,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.81010901927948,0.3074111342430115,0.2933948040008545,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074545383453369,0.1273122578859329,0.586861252784729,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.437383234500885,1.0,1.0,0.7507953643798828,1.0,-2.164607048034668,1.0136181116104126,1.1509889364242554,0.5175220370292664,0.9521535634994508,0.9521535634994508,0.0,112.38301849365234,97.0,56940.40625,0.0,990.1583251953124,1.0,279.7421875,283.4712219238281,300.2819519042969,304.9574279785156,293.1499938964844,293.1499938964844,279.45001220703125,32375.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515029072761536,1.0,0.0,0.0,3.653353452682495,3.653376817703247,8.905876711651217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.5927734375,0.0,1509.7552490234375,1895.4371337890625,0.0,1251.0772705078125,0.9031407237052916,1.0,0.0,3.0,1.0,0.0
17672340,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613744378089905,0.3594026565551758,0.3253830075263977,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110357761383056,0.4247543513774872,0.4035545289516449,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925045490264893,0.2773278653621673,0.1956083327531814,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820518434047699,0.308093786239624,0.293989896774292,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152564883232117,0.1273048818111419,0.5860876441001892,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327020645141601,1.0,1.0,0.7517439723014832,1.0,-2.166200876235962,1.0140868425369265,1.152113914489746,0.5177002549171448,0.8456552028656006,0.8456552028656006,0.0,106.44417572021484,85.0,57360.625,0.0,969.8228759765624,1.0,279.4576721191406,283.3532409667969,300.3263244628906,305.1078796386719,293.1499938964844,293.1499938964844,279.75,39421.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609494090080261,1.0,0.0,0.0,3.5162038803100586,3.5162272453308105,8.249761549450341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2333984375,0.0,1414.006103515625,1895.4371337890625,0.0,1317.2630615234375,0.8787041902542114,1.0,0.0,3.0,1.0,0.0
17672400,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613744378089905,0.3594026565551758,0.3253830075263977,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110357761383056,0.4247543513774872,0.4035545289516449,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925045490264893,0.2773278653621673,0.1956083327531814,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820518434047699,0.308093786239624,0.293989896774292,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152564883232117,0.1273048818111419,0.5860876441001892,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327020645141601,1.0,1.0,0.7517439723014832,1.0,-2.166200876235962,1.0140868425369265,1.152113914489746,0.5177002549171448,0.8456552028656006,0.8456552028656006,0.0,106.44417572021484,85.0,57360.625,0.0,969.8228759765624,1.0,279.4576721191406,283.3532409667969,300.3263244628906,305.1078796386719,293.1499938964844,293.1499938964844,279.75,39421.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609494090080261,1.0,0.0,0.0,3.5162038803100586,3.5162272453308105,8.249761549450341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2333984375,0.0,1414.006103515625,1895.4371337890625,0.0,1317.2630615234375,0.8787041902542114,1.0,0.0,3.0,1.0,0.0
17672460,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906366229057312,0.3638783097267151,0.3278200030326843,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476453065872192,0.4313706457614898,0.4081119298934936,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214882016181946,0.2838204205036163,0.198923721909523,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477846384048462,0.3138763308525085,0.2978032529354095,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385610699653625,0.1324997395277023,0.6013782024383545,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277560412883758,1.0,1.0,0.7526839375495911,1.0,-2.201495409011841,1.031372308731079,1.1701232194900513,0.5266518592834473,0.9881294369697572,0.9881294369697572,0.0,94.72866821289062,73.0,57844.3828125,0.0,961.0187377929688,1.0,279.742431640625,283.4864196777344,300.2931213378906,305.0045471191406,293.1499938964844,293.1499938964844,279.45001220703125,31589.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652866005897522,1.0,0.0,0.0,3.6951842308044434,3.6952080726623535,9.110988230531802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.7001953125,0.0,1550.61279296875,1895.4371337890625,0.0,1260.5025634765625,0.9122568964958192,1.0,0.0,3.0,1.0,0.0
17672520,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906366229057312,0.3638783097267151,0.3278200030326843,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476453065872192,0.4313706457614898,0.4081119298934936,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214882016181946,0.2838204205036163,0.198923721909523,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477846384048462,0.3138763308525085,0.2978032529354095,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385610699653625,0.1324997395277023,0.6013782024383545,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277560412883758,1.0,1.0,0.7526839375495911,1.0,-2.201495409011841,1.031372308731079,1.1701232194900513,0.5266518592834473,0.9881294369697572,0.9881294369697572,0.0,94.72866821289062,73.0,57844.3828125,0.0,961.0187377929688,1.0,279.742431640625,283.4864196777344,300.2931213378906,305.0045471191406,293.1499938964844,293.1499938964844,279.45001220703125,31589.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652866005897522,1.0,0.0,0.0,3.6951842308044434,3.6952080726623535,9.110988230531802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.7001953125,0.0,1550.61279296875,1895.4371337890625,0.0,1260.5025634765625,0.9122568964958192,1.0,0.0,3.0,1.0,0.0
17672580,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9278095960617064,0.3653191030025482,0.3293197751045227,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850475788116456,0.4353802800178528,0.4120258092880249,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537585735321045,0.2879400253295898,0.201849490404129,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818439245223999,0.3172895312309265,0.3011121451854706,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676769852638245,0.1360595375299453,0.6170290112495422,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227665364742279,1.0,1.0,0.7536238431930542,1.0,-2.2342987060546875,1.0473145246505735,1.186984300613403,0.5353788733482361,0.8943104147911072,0.8943104147911072,0.0,83.41266632080078,61.0,59410.91796875,0.0,950.7637329101562,1.0,279.4567565917969,283.3272399902344,300.3606872558594,305.2548828125,293.1499938964844,293.1499938964844,279.75,37096.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662262678146362,1.0,0.0,0.0,3.665913820266724,3.665938138961792,8.967219287114858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.7265625,0.0,1559.188720703125,1895.4371337890625,0.0,1355.0975341796875,0.9097221493721008,1.0,0.0,3.0,1.0,0.0
17672640,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9278095960617064,0.3653191030025482,0.3293197751045227,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850475788116456,0.4353802800178528,0.4120258092880249,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537585735321045,0.2879400253295898,0.201849490404129,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818439245223999,0.3172895312309265,0.3011121451854706,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676769852638245,0.1360595375299453,0.6170290112495422,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227665364742279,1.0,1.0,0.7536238431930542,1.0,-2.2342987060546875,1.0473145246505735,1.186984300613403,0.5353788733482361,0.8943104147911072,0.8943104147911072,0.0,83.41266632080078,61.0,59410.91796875,0.0,950.7637329101562,1.0,279.4567565917969,283.3272399902344,300.3606872558594,305.2548828125,293.1499938964844,293.1499938964844,279.75,37096.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662262678146362,1.0,0.0,0.0,3.665913820266724,3.665938138961792,8.967219287114858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.7265625,0.0,1559.188720703125,1895.4371337890625,0.0,1355.0975341796875,0.9097221493721008,1.0,0.0,3.0,1.0,0.0
17672700,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482789635658264,0.3661055266857147,0.3296197056770324,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.43732351064682,0.4124910533428192,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713377714157104,0.2898671329021454,0.2029710859060287,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001215100288391,0.3187998831272125,0.3022588491439819,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832435727119446,0.1375124752521515,0.6227394938468933,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199156463146209,1.0,1.0,0.7540938258171082,1.0,-2.2444956302642822,1.0521881580352783,1.192307472229004,0.5381359457969666,1.0,1.0,0.0,78.30445098876953,61.0,59083.92578125,0.0,941.5327758789062,1.0,279.7029113769531,283.47662353515625,300.3060302734375,305.06744384765625,293.1499938964844,293.1499938964844,279.75,32896.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609329581260681,1.0,0.0,0.0,3.7341158390045166,3.734140157699585,9.303982437813828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.6650390625,0.0,1605.0250244140625,1895.4371337890625,0.0,1317.1461181640625,0.923756778240204,1.0,0.0,3.0,1.0,0.0
17672760,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616679549217224,0.3669874966144562,0.3303080797195434,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402748346328735,0.3980708420276642,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842148780822754,0.2917976677417755,0.2042489051818847,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.913581132888794,0.3203069269657135,0.303589403629303,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945524215698242,0.1388400942087173,0.6284433603286743,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162144362926483,1.0,1.0,0.7550291419029236,1.0,-2.23832368850708,1.0488057136535645,1.1895180940628052,0.5362767577171326,1.0,1.0,0.0,74.88206481933594,64.0,59148.79296875,0.0,922.2289428710938,1.0,279.7431335449219,283.456298828125,300.3262634277344,305.1463928222656,293.1499938964844,293.1499938964844,279.45001220703125,32722.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607243418693542,1.0,0.0,0.0,3.8106422424316406,3.8106672763824463,9.68923814070877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.7998046875,0.0,1693.742919921875,1895.4371337890625,0.0,1315.6629638671875,0.9389464855194092,1.0,0.0,3.0,1.0,0.0
17672820,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.97609144449234,0.3670778274536133,0.3306820392608642,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478027522563934,0.3808091282844543,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007864594459534,0.2944858968257904,0.2062588781118393,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.931672990322113,0.3221646249294281,0.3055303990840912,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090167999267578,0.1407122910022735,0.6372987031936646,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128663837909698,1.0,1.0,0.7568996548652649,1.0,-2.2334110736846924,1.045814871788025,1.1875962018966677,0.5341732501983643,0.8844167590141296,0.8844167590141296,0.0,71.13955688476562,82.0,59714.171875,0.0,903.1775512695312,1.0,279.4561462402344,283.2811584472656,300.3741760253906,305.30670166015625,293.1499938964844,293.1499938964844,279.75,38910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701695919036865,1.0,0.0,0.0,3.726447582244873,3.726472854614258,9.265808671443664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8154296875,0.0,1642.125,1895.4371337890625,0.0,1383.7623291015625,0.9243170022964478,1.0,0.0,3.0,1.0,0.0
17672880,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.97609144449234,0.3670778274536133,0.3306820392608642,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478027522563934,0.3808091282844543,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007864594459534,0.2944858968257904,0.2062588781118393,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.931672990322113,0.3221646249294281,0.3055303990840912,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090167999267578,0.1407122910022735,0.6372987031936646,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128663837909698,1.0,1.0,0.7568996548652649,1.0,-2.2334110736846924,1.045814871788025,1.1875962018966677,0.5341732501983643,0.8844167590141296,0.8844167590141296,0.0,71.13955688476562,82.0,59714.171875,0.0,903.1775512695312,1.0,279.4561462402344,283.2811584472656,300.3741760253906,305.30670166015625,293.1499938964844,293.1499938964844,279.75,38910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701695919036865,1.0,0.0,0.0,3.726447582244873,3.726472854614258,9.265808671443664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8154296875,0.0,1642.125,1895.4371337890625,0.0,1383.7623291015625,0.9243170022964478,1.0,0.0,3.0,1.0,0.0
17672940,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729971289634703,0.368289053440094,0.3314169347286224,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553414583206177,0.385546326637268,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001225829124451,0.2977524995803833,0.2083771973848343,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295756816864014,0.3245134353637695,0.3075452744960785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090674638748169,0.1425323635339737,0.6453595757484436,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175952076911926,1.0,1.0,0.758770227432251,1.0,-2.254601001739502,1.0558260679244995,1.198774814605713,0.5389693379402161,1.0,1.0,0.0,72.70403289794922,100.0,59608.11328125,0.0,929.9664916992188,1.0,279.74346923828125,283.44927978515625,300.34912109375,305.180419921875,293.1499938964844,293.1499938964844,279.45001220703125,33271.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608647108078003,1.0,0.0,0.0,3.843422174453736,3.843447685241699,9.85665337793762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.5556640625,0.0,1737.700439453125,1895.4371337890625,0.0,1316.660888671875,0.9466716051101683,1.0,0.0,3.0,1.0,0.0
17673000,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729971289634703,0.368289053440094,0.3314169347286224,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553414583206177,0.385546326637268,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001225829124451,0.2977524995803833,0.2083771973848343,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295756816864014,0.3245134353637695,0.3075452744960785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090674638748169,0.1425323635339737,0.6453595757484436,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175952076911926,1.0,1.0,0.758770227432251,1.0,-2.254601001739502,1.0558260679244995,1.198774814605713,0.5389693379402161,1.0,1.0,0.0,72.70403289794922,100.0,59608.11328125,0.0,929.9664916992188,1.0,279.74346923828125,283.44927978515625,300.34912109375,305.180419921875,293.1499938964844,293.1499938964844,279.45001220703125,33271.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608647108078003,1.0,0.0,0.0,3.843422174453736,3.843447685241699,9.85665337793762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.5556640625,0.0,1737.700439453125,1895.4371337890625,0.0,1316.660888671875,0.9466716051101683,1.0,0.0,3.0,1.0,0.0
17673060,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554736018180848,0.3685011267662048,0.3321279287338257,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584797322750091,0.4076781272888183,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861558437347412,0.3003820180892944,0.2105243057012558,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121598601341248,0.3262854814529419,0.3096328973770141,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982055902481079,0.1439081281423568,0.653181254863739,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281988739967346,1.0,1.0,0.759925127029419,1.0,-2.2965087890625,1.0762991905212402,1.220209717750549,0.5497485399246216,0.9354696273803712,0.9354696273803712,0.0,78.61376953125,103.0,61419.01953125,0.0,995.3042602539062,1.0,279.45574951171875,283.291748046875,300.42950439453125,305.44024658203125,293.1499938964844,293.1499938964844,279.1499938964844,36793.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721185445785522,1.0,0.0,0.0,3.822964429855346,3.8229904174804688,9.752002370078117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.7958984375,0.0,1740.4669189453125,1895.4371337890625,0.0,1398.0509033203125,0.9447311758995056,1.0,0.0,3.0,1.0,0.0
17673120,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554736018180848,0.3685011267662048,0.3321279287338257,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584797322750091,0.4076781272888183,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861558437347412,0.3003820180892944,0.2105243057012558,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121598601341248,0.3262854814529419,0.3096328973770141,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982055902481079,0.1439081281423568,0.653181254863739,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281988739967346,1.0,1.0,0.759925127029419,1.0,-2.2965087890625,1.0762991905212402,1.220209717750549,0.5497485399246216,0.9354696273803712,0.9354696273803712,0.0,78.61376953125,103.0,61419.01953125,0.0,995.3042602539062,1.0,279.45574951171875,283.291748046875,300.42950439453125,305.44024658203125,293.1499938964844,293.1499938964844,279.1499938964844,36793.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721185445785522,1.0,0.0,0.0,3.822964429855346,3.8229904174804688,9.752002370078117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.7958984375,0.0,1740.4669189453125,1895.4371337890625,0.0,1398.0509033203125,0.9447311758995056,1.0,0.0,3.0,1.0,0.0
17673180,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374854564666748,0.3683482408523559,0.3321301937103271,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576506018638611,0.4289761781692505,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733544945716858,0.3026514053344726,0.2122427821159362,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973760604858398,0.3276569545269012,0.3111269474029541,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876180768013,0.1447932124137878,0.6584249138832092,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372086226940155,1.0,1.0,0.7610799670219421,1.0,-2.332265615463257,1.0936812162399292,1.2385845184326172,0.5590737462043762,0.8720738291740417,0.8720738291740417,0.0,84.44395446777344,106.0,62603.62890625,0.0,1055.9327392578125,1.0,279.1571044921875,283.2518310546875,300.4442749023437,305.5458679199219,293.1499938964844,293.1499938964844,279.45001220703125,39687.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794385313987732,1.0,0.0,0.0,3.651103973388672,3.6511285305023193,8.894912184587156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.6708984375,0.0,1561.9967041015625,1895.4371337890625,0.0,1452.4185791015625,0.9094119071960448,1.0,0.0,3.0,1.0,0.0
17673240,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374854564666748,0.3683482408523559,0.3321301937103271,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576506018638611,0.4289761781692505,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733544945716858,0.3026514053344726,0.2122427821159362,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973760604858398,0.3276569545269012,0.3111269474029541,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876180768013,0.1447932124137878,0.6584249138832092,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372086226940155,1.0,1.0,0.7610799670219421,1.0,-2.332265615463257,1.0936812162399292,1.2385845184326172,0.5590737462043762,0.8720738291740417,0.8720738291740417,0.0,84.44395446777344,106.0,62603.62890625,0.0,1055.9327392578125,1.0,279.1571044921875,283.2518310546875,300.4442749023437,305.5458679199219,293.1499938964844,293.1499938964844,279.45001220703125,39687.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794385313987732,1.0,0.0,0.0,3.651103973388672,3.6511285305023193,8.894912184587156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.6708984375,0.0,1561.9967041015625,1895.4371337890625,0.0,1452.4185791015625,0.9094119071960448,1.0,0.0,3.0,1.0,0.0
17673300,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273796677589417,0.3688890933990478,0.3324569463729858,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956297874450684,0.4573023915290832,0.4335797727108001,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.866297721862793,0.3041687309741974,0.2132489830255508,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.889415979385376,0.3286977410316467,0.3120477795600891,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815344095230103,0.1453140079975128,0.6610310077667236,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411170184612274,1.0,1.0,0.7616574168205261,1.0,-2.343416213989258,1.0990079641342163,1.2444082498550415,0.5620220303535461,0.9771174788475036,0.9771174788475036,0.0,87.71324157714844,106.0,62310.640625,0.0,1081.0892333984375,1.0,279.402587890625,283.40020751953125,300.4033203125,305.3653564453125,293.1499938964844,293.1499938964844,279.45001220703125,33826.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727585196495056,1.0,0.0,0.0,3.7186803817749023,3.71870470046997,9.22722279028676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.8642578125,0.0,1594.3582763671875,1895.4371337890625,0.0,1402.76025390625,0.9212455153465272,1.0,0.0,3.0,1.0,0.0
17673360,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.918184220790863,0.3695493340492248,0.3331604897975921,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.988583505153656,0.4577057361602783,0.4337600469589233,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599608540534973,0.3057933747768402,0.2144556194543838,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821523189544678,0.3298662006855011,0.3132388889789581,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759571433067322,0.1458833813667297,0.664096474647522,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.307373046875,285.0443420410156,1.0,0.4445767104625702,1.0,1.0,0.762789249420166,1.0,-2.3512721061706543,1.1025902032852173,1.248681902885437,0.563702404499054,1.0,1.0,0.0,90.9244384765625,109.0,62698.85546875,0.0,1102.40673828125,1.0,279.443115234375,283.38238525390625,300.438720703125,305.4689636230469,293.1499938964844,293.1499938964844,279.1499938964844,32626.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672049343585968,1.0,0.0,0.0,3.806160926818848,3.806185960769653,9.666462119639618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.916015625,0.0,1687.622314453125,1895.4371337890625,0.0,1397.542236328125,0.9379416108131408,1.0,0.0,3.0,1.0,0.0
17673420,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025944471359252,0.3693789839744568,0.3335814774036407,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755781292915344,0.4585413932800293,0.4347414970397949,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491693139076233,0.3080755174160003,0.2163963466882705,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942925453186,0.3312987387180328,0.3150576055049896,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663571000099182,0.1465570330619812,0.6688132286071777,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505171179771423,1.0,1.0,0.765052855014801,1.0,-2.363144874572754,1.1078027486801147,1.2553421258926392,0.5661361217498779,0.8988460302352905,0.8988460302352905,0.0,96.8095932006836,112.0,63751.71484375,0.0,1139.195556640625,1.0,279.1571044921875,283.22637939453125,300.5118103027344,305.69097900390625,293.1499938964844,293.1499938964844,279.45001220703125,37970.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818389296531677,1.0,0.0,0.0,3.741755247116089,3.7417805194854736,9.342089697383926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.87890625,0.0,1652.7784423828125,1895.4371337890625,0.0,1470.4830322265625,0.9271939396858216,1.0,0.0,3.0,1.0,0.0
17673480,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025944471359252,0.3693789839744568,0.3335814774036407,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755781292915344,0.4585413932800293,0.4347414970397949,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491693139076233,0.3080755174160003,0.2163963466882705,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942925453186,0.3312987387180328,0.3150576055049896,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663571000099182,0.1465570330619812,0.6688132286071777,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505171179771423,1.0,1.0,0.765052855014801,1.0,-2.363144874572754,1.1078027486801147,1.2553421258926392,0.5661361217498779,0.8988460302352905,0.8988460302352905,0.0,96.8095932006836,112.0,63751.71484375,0.0,1139.195556640625,1.0,279.1571044921875,283.22637939453125,300.5118103027344,305.69097900390625,293.1499938964844,293.1499938964844,279.45001220703125,37970.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818389296531677,1.0,0.0,0.0,3.741755247116089,3.7417805194854736,9.342089697383926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.87890625,0.0,1652.7784423828125,1895.4371337890625,0.0,1470.4830322265625,0.9271939396858216,1.0,0.0,3.0,1.0,0.0
17673540,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8928049802780151,0.3702866733074188,0.3342123627662658,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.96648108959198,0.4609271287918091,0.4367275238037109,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425770401954651,0.3110315799713135,0.2183967977762222,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616735935211182,0.3333164155483246,0.3168955147266388,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600903272628784,0.1474292427301406,0.6730251908302307,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556057751178741,1.0,1.0,0.767316460609436,1.0,-2.375952959060669,1.113518238067627,1.2624348402023315,0.5687083601951599,1.0,1.0,0.0,101.4092254638672,115.0,63497.33984375,0.0,1172.2034912109375,1.0,279.4432678222656,283.379638671875,300.50537109375,305.59063720703125,293.1499938964844,293.1499938964844,279.1499938964844,33524.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674251914024353,1.0,0.0,0.0,3.854473352432251,3.854499101638794,9.913417216012022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.8720703125,0.0,1753.216796875,1895.4371337890625,0.0,1413.7825927734375,0.9493392705917358,1.0,0.0,3.0,1.0,0.0
17673600,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8928049802780151,0.3702866733074188,0.3342123627662658,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.96648108959198,0.4609271287918091,0.4367275238037109,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425770401954651,0.3110315799713135,0.2183967977762222,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616735935211182,0.3333164155483246,0.3168955147266388,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600903272628784,0.1474292427301406,0.6730251908302307,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556057751178741,1.0,1.0,0.767316460609436,1.0,-2.375952959060669,1.113518238067627,1.2624348402023315,0.5687083601951599,1.0,1.0,0.0,101.4092254638672,115.0,63497.33984375,0.0,1172.2034912109375,1.0,279.4432678222656,283.379638671875,300.50537109375,305.59063720703125,293.1499938964844,293.1499938964844,279.1499938964844,33524.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674251914024353,1.0,0.0,0.0,3.854473352432251,3.854499101638794,9.913417216012022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.8720703125,0.0,1753.216796875,1895.4371337890625,0.0,1413.7825927734375,0.9493392705917358,1.0,0.0,3.0,1.0,0.0
