time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843826651573181,0.3701087236404419,0.3345548510551452,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585702419281006,0.4626778364181518,0.4388059973716736,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.837257444858551,0.3133089542388916,0.2202793210744857,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551034927368164,0.3347064554691314,0.3186031877994537,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549755334854126,0.1480100750923156,0.6769500374794006,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602184891700744,1.0,1.0,0.769059419631958,1.0,-2.387895345687866,1.118934154510498,1.2689611911773682,0.5713242888450623,0.916724443435669,0.916724443435669,0.0,105.60208892822266,118.0,64672.86328125,0.0,1202.886474609375,1.0,279.1557312011719,283.2104797363281,300.583251953125,305.8211975097656,293.1499938964844,293.1499938964844,278.8500061035156,37711.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683555006980896,1.0,0.0,0.0,3.80888557434082,3.8089115619659424,9.680306902737357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.009765625,0.0,1730.5889892578125,1895.4371337890625,0.0,1483.4677734375,0.9419977068901062,1.0,0.0,3.0,1.0,0.0
17673720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843826651573181,0.3701087236404419,0.3345548510551452,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585702419281006,0.4626778364181518,0.4388059973716736,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.837257444858551,0.3133089542388916,0.2202793210744857,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551034927368164,0.3347064554691314,0.3186031877994537,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549755334854126,0.1480100750923156,0.6769500374794006,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602184891700744,1.0,1.0,0.769059419631958,1.0,-2.387895345687866,1.118934154510498,1.2689611911773682,0.5713242888450623,0.916724443435669,0.916724443435669,0.0,105.60208892822266,118.0,64672.86328125,0.0,1202.886474609375,1.0,279.1557312011719,283.2104797363281,300.583251953125,305.8211975097656,293.1499938964844,293.1499938964844,278.8500061035156,37711.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683555006980896,1.0,0.0,0.0,3.80888557434082,3.8089115619659424,9.680306902737357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.009765625,0.0,1730.5889892578125,1895.4371337890625,0.0,1483.4677734375,0.9419977068901062,1.0,0.0,3.0,1.0,0.0
17673780,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757932186126709,0.3697438538074493,0.334267795085907,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501922130584716,0.4642264544963836,0.4403331279754638,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317965865135193,0.31539186835289,0.2217966616153717,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484373092651367,0.3358087539672851,0.3197616338729858,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496560573577881,0.1483585983514785,0.6792798042297363,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642236530780792,1.0,1.0,0.7708023190498352,1.0,-2.3953981399536133,1.122173547744751,1.2732244729995728,0.5726882815361023,0.8510945439338684,0.8510945439338684,0.0,109.75684356689452,121.0,65041.02734375,0.0,1228.51806640625,1.0,278.8573913574219,283.1962890625,300.5994873046875,305.8700256347656,293.1499938964844,293.1499938964844,279.1499938964844,40567.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868158578872681,1.0,0.0,0.0,3.5814759731292725,3.581500291824341,8.558889135201753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.0,0.0,1491.7906494140625,1895.4371337890625,0.0,1508.3001708984375,0.8949120044708252,1.0,0.0,3.0,1.0,0.0
17673840,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757932186126709,0.3697438538074493,0.334267795085907,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501922130584716,0.4642264544963836,0.4403331279754638,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317965865135193,0.31539186835289,0.2217966616153717,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484373092651367,0.3358087539672851,0.3197616338729858,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496560573577881,0.1483585983514785,0.6792798042297363,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642236530780792,1.0,1.0,0.7708023190498352,1.0,-2.3953981399536133,1.122173547744751,1.2732244729995728,0.5726882815361023,0.8510945439338684,0.8510945439338684,0.0,109.75684356689452,121.0,65041.02734375,0.0,1228.51806640625,1.0,278.8573913574219,283.1962890625,300.5994873046875,305.8700256347656,293.1499938964844,293.1499938964844,279.1499938964844,40567.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868158578872681,1.0,0.0,0.0,3.5814759731292725,3.581500291824341,8.558889135201753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.0,0.0,1491.7906494140625,1895.4371337890625,0.0,1508.3001708984375,0.8949120044708252,1.0,0.0,3.0,1.0,0.0
17673900,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729211688041687,0.3702324628829956,0.3344998359680176,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473933577537536,0.4655720293521881,0.4414151310920715,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302013278007507,0.3168880343437195,0.2227392345666885,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462774753570557,0.3367725610733032,0.3205468952655792,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478860378265381,0.1487133949995041,0.6807430386543274,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661569595336914,1.0,1.0,0.7716737985610962,1.0,-2.400805711746216,1.1246262788772583,1.2761794328689575,0.5737786293029785,0.942973017692566,0.942973017692566,0.0,111.44700622558594,121.0,64597.43359375,0.0,1241.7532958984375,1.0,279.1007080078125,283.3371276855469,300.5677185058594,305.68048095703125,293.1499938964844,293.1499938964844,279.1499938964844,34466.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788879036903381,1.0,0.0,0.0,3.638488292694092,3.638511896133423,8.833549145492725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.7939453125,0.0,1508.9642333984375,1895.4371337890625,0.0,1448.290771484375,0.9038848280906676,1.0,0.0,3.0,1.0,0.0
17673960,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711200952529907,0.3708451688289642,0.335091084241867,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457399845123292,0.4670667648315429,0.442842960357666,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294861316680908,0.3185027241706848,0.2238837480545044,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450323343276978,0.3378739058971405,0.3216005563735962,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468570828437805,0.1491571962833404,0.6828296780586243,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681523442268371,1.0,1.0,0.7725486159324646,1.0,-2.408377170562744,1.128145694732666,1.280231475830078,0.57547926902771,0.9661096930503844,0.9661096930503844,0.0,112.85871124267578,124.0,64994.23828125,0.0,1256.4573974609375,1.0,279.14276123046875,283.31689453125,300.6114501953125,305.7890319824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772503852844238,1.0,0.0,0.0,3.723522424697876,3.723546743392944,9.25126812489907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.46875,0.0,1593.244384765625,1895.4371337890625,0.0,1436.0518798828125,0.919524908065796,1.0,0.0,3.0,1.0,0.0
17674020,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8657009601593018,0.3707389831542969,0.3354097902774811,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404749274253844,0.4689410030841827,0.444997102022171,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.826603353023529,0.3208595216274261,0.2257681190967559,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411473035812378,0.3392552733421325,0.323231041431427,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437660455703735,0.149668276309967,0.6861825585365295,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2811279296875,284.9159851074219,1.0,0.4719905257225036,1.0,1.0,0.7742983102798462,1.0,-2.4196038246154785,1.1332229375839231,1.2863810062408447,0.5779246687889099,0.8755611777305603,0.8755611777305603,0.0,116.21492767333984,127.0,65907.8046875,0.0,1283.617431640625,1.0,278.8575134277344,283.1966247558594,300.6961669921875,306.0146179199219,293.1499938964844,293.1499938964844,279.1499938964844,38200.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854339241981506,1.0,0.0,0.0,3.6285345554351807,3.62855863571167,8.785283966972202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.115234375,0.0,1525.7889404296875,1895.4371337890625,0.0,1497.751220703125,0.9025689959526062,1.0,0.0,3.0,1.0,0.0
17674080,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8657009601593018,0.3707389831542969,0.3354097902774811,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404749274253844,0.4689410030841827,0.444997102022171,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.826603353023529,0.3208595216274261,0.2257681190967559,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411473035812378,0.3392552733421325,0.323231041431427,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437660455703735,0.149668276309967,0.6861825585365295,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2811279296875,284.9159851074219,1.0,0.4719905257225036,1.0,1.0,0.7742983102798462,1.0,-2.4196038246154785,1.1332229375839231,1.2863810062408447,0.5779246687889099,0.8755611777305603,0.8755611777305603,0.0,116.21492767333984,127.0,65907.8046875,0.0,1283.617431640625,1.0,278.8575134277344,283.1966247558594,300.6961669921875,306.0146179199219,293.1499938964844,293.1499938964844,279.1499938964844,38200.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854339241981506,1.0,0.0,0.0,3.6285345554351807,3.62855863571167,8.785283966972202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.115234375,0.0,1525.7889404296875,1895.4371337890625,0.0,1497.751220703125,0.9025689959526062,1.0,0.0,3.0,1.0,0.0
17674140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614845871925354,0.3716493546962738,0.3360500931739807,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364067316055298,0.4716286957263946,0.4473767280578613,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246500492095947,0.3239047229290008,0.2278108745813369,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381910920143127,0.3412203788757324,0.3249931931495666,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413564085960388,0.1504251658916473,0.6896235346794128,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757364392280578,1.0,1.0,0.776047945022583,1.0,-2.431931495666504,1.1388745307922363,1.293056845664978,0.5805699229240417,0.9979127049446106,0.9979127049446106,0.0,119.24031066894533,130.0,65899.6328125,0.0,1310.980712890625,1.0,279.1432189941406,283.3138427734375,300.7050170898437,305.9437561035156,293.1499938964844,293.1499938964844,278.8500061035156,32400.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782239675521851,1.0,0.0,0.0,3.779429435729981,3.779453992843628,9.531160003461992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.2392578125,0.0,1654.099609375,1895.4371337890625,0.0,1443.322021484375,0.931666612625122,1.0,0.0,3.0,1.0,0.0
17674200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614845871925354,0.3716493546962738,0.3360500931739807,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364067316055298,0.4716286957263946,0.4473767280578613,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246500492095947,0.3239047229290008,0.2278108745813369,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381910920143127,0.3412203788757324,0.3249931931495666,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413564085960388,0.1504251658916473,0.6896235346794128,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757364392280578,1.0,1.0,0.776047945022583,1.0,-2.431931495666504,1.1388745307922363,1.293056845664978,0.5805699229240417,0.9979127049446106,0.9979127049446106,0.0,119.24031066894533,130.0,65899.6328125,0.0,1310.980712890625,1.0,279.1432189941406,283.3138427734375,300.7050170898437,305.9437561035156,293.1499938964844,293.1499938964844,278.8500061035156,32400.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782239675521851,1.0,0.0,0.0,3.779429435729981,3.779453992843628,9.531160003461992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.2392578125,0.0,1654.099609375,1895.4371337890625,0.0,1443.322021484375,0.931666612625122,1.0,0.0,3.0,1.0,0.0
17674260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564838767051697,0.3713692724704742,0.3362388014793396,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314098358154296,0.4733091294765472,0.4493801891803741,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220266699790955,0.3261721134185791,0.229650467634201,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346266150474548,0.3424519598484039,0.3265098631381988,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385160684585571,0.1508474797010421,0.6926614046096802,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794015884399414,1.0,1.0,0.777934193611145,1.0,-2.4422528743743896,1.143468976020813,1.2987838983535769,0.5827697515487671,0.8912011384963989,0.8912011384963989,0.0,122.57711029052734,133.0,66895.296875,0.0,1337.42578125,1.0,278.8563842773437,283.1706848144531,300.7850036621094,306.1713562011719,293.1499938964844,293.1499938964844,279.1499938964844,38151.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870869398117065,1.0,0.0,0.0,3.702999830245972,3.7030246257781982,9.14956899578101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.7060546875,0.0,1609.269775390625,1895.4371337890625,0.0,1510.373779296875,0.9188442826271056,1.0,0.0,3.0,1.0,0.0
17674320,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564838767051697,0.3713692724704742,0.3362388014793396,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314098358154296,0.4733091294765472,0.4493801891803741,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220266699790955,0.3261721134185791,0.229650467634201,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346266150474548,0.3424519598484039,0.3265098631381988,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385160684585571,0.1508474797010421,0.6926614046096802,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794015884399414,1.0,1.0,0.777934193611145,1.0,-2.4422528743743896,1.143468976020813,1.2987838983535769,0.5827697515487671,0.8912011384963989,0.8912011384963989,0.0,122.57711029052734,133.0,66895.296875,0.0,1337.42578125,1.0,278.8563842773437,283.1706848144531,300.7850036621094,306.1713562011719,293.1499938964844,293.1499938964844,279.1499938964844,38151.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870869398117065,1.0,0.0,0.0,3.702999830245972,3.7030246257781982,9.14956899578101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.7060546875,0.0,1609.269775390625,1895.4371337890625,0.0,1510.373779296875,0.9188442826271056,1.0,0.0,3.0,1.0,0.0
17674380,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525870442390442,0.3722181618213653,0.3367699682712555,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275593161582948,0.4758899509906769,0.4516108930110931,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202574253082275,0.3292079269886017,0.2316565662622451,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.831877589225769,0.3443211615085602,0.328146755695343,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362440586090088,0.151525393128395,0.6956835389137268,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829722046852112,1.0,1.0,0.7798203825950623,1.0,-2.4535720348358154,1.1485893726348877,1.3049827814102173,0.585128128528595,1.0,1.0,0.0,125.5872802734375,136.0,66756.4375,0.0,1363.9578857421875,1.0,279.143310546875,283.3075256347656,300.7904052734375,306.0878295898437,293.1499938964844,293.1499938964844,278.8500061035156,33090.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797606945037842,1.0,0.0,0.0,3.832468271255493,3.832493543624878,9.800548923522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.5517578125,0.0,1722.9505615234375,1895.4371337890625,0.0,1454.83642578125,0.9440672993659972,1.0,0.0,3.0,1.0,0.0
17674440,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525870442390442,0.3722181618213653,0.3367699682712555,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275593161582948,0.4758899509906769,0.4516108930110931,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202574253082275,0.3292079269886017,0.2316565662622451,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.831877589225769,0.3443211615085602,0.328146755695343,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362440586090088,0.151525393128395,0.6956835389137268,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829722046852112,1.0,1.0,0.7798203825950623,1.0,-2.4535720348358154,1.1485893726348877,1.3049827814102173,0.585128128528595,1.0,1.0,0.0,125.5872802734375,136.0,66756.4375,0.0,1363.9578857421875,1.0,279.143310546875,283.3075256347656,300.7904052734375,306.0878295898437,293.1499938964844,293.1499938964844,278.8500061035156,33090.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797606945037842,1.0,0.0,0.0,3.832468271255493,3.832493543624878,9.800548923522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.5517578125,0.0,1722.9505615234375,1895.4371337890625,0.0,1454.83642578125,0.9440672993659972,1.0,0.0,3.0,1.0,0.0
17674500,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508525490760803,0.3722349107265472,0.337107390165329,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258816838264464,0.4768564999103546,0.4528108835220337,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.819553017616272,0.3304716348648071,0.2327151447534561,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306999802589417,0.3450382649898529,0.3290482759475708,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352856159210205,0.1517806649208068,0.6974427103996277,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.282470703125,284.8842163085937,1.0,0.4847960770130157,1.0,1.0,0.7807635068893433,1.0,-2.4598913192749023,1.1514617204666138,1.308429479598999,0.5865563750267029,0.9249300360679626,0.9249300360679626,0.0,127.06189727783205,136.0,67924.65625,0.0,1378.00048828125,1.0,278.8938903808594,283.134033203125,300.8667907714844,306.3586730957031,293.1499938964844,293.1499938964844,278.8500061035156,35665.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868458986282349,1.0,0.0,0.0,3.839186429977417,3.83921217918396,9.83493919193279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.5869140625,0.0,1751.376708984375,1895.4371337890625,0.0,1508.52978515625,0.9458540081977844,1.0,0.0,3.0,1.0,0.0
17674560,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481836915016174,0.3719517290592193,0.3369783759117126,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231196641921996,0.4775337874889374,0.4535842835903168,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.818034291267395,0.3315168619155884,0.2335278242826461,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287374377250671,0.3455178439617157,0.3296308517456054,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337153911590576,0.1519034206867218,0.6985052824020386,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865079224109649,1.0,1.0,0.7817286252975464,1.0,-2.463620662689209,1.153047800064087,1.3105729818344116,0.5872803926467896,0.905897319316864,0.905897319316864,0.0,128.8451690673828,124.0,67842.6796875,0.0,1390.151611328125,1.0,278.856201171875,283.1532287597656,300.8703308105469,306.3197937011719,293.1499938964844,293.1499938964844,278.54998779296875,38001.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883612871170044,1.0,0.0,0.0,3.770158290863037,3.77018404006958,9.484457450525952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.68359375,0.0,1686.4755859375,1895.4371337890625,0.0,1520.1407470703125,0.9335993528366088,1.0,0.0,3.0,1.0,0.0
17674620,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514888286590576,0.3716520369052887,0.3364903330802917,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289634823799132,0.4790263473987579,0.454798549413681,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230782151222229,0.3337675631046295,0.2349559217691421,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328630328178406,0.346534788608551,0.3304370045661926,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365680694580078,0.1521289348602295,0.6990036964416504,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2708740234375,284.9038391113281,1.0,0.485016405582428,1.0,1.0,0.7836588025093079,1.0,-2.467777967453003,1.1545958518981934,1.31318199634552,0.5878159999847412,0.8477413058280945,0.8477413058280945,0.0,126.58413696289062,112.0,68157.671875,0.0,1385.869384765625,1.0,278.5577697753906,283.1434020996094,300.89117431640625,306.3707580566406,293.1499938964844,293.1499938964844,278.8500061035156,40181.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909769773483276,1.0,0.0,0.0,3.5526108741760254,3.5526347160339355,8.421482675657899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.5263671875,0.0,1457.9427490234375,1895.4371337890625,0.0,1540.285400390625,0.8881691098213196,1.0,0.0,3.0,1.0,0.0
17674680,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514888286590576,0.3716520369052887,0.3364903330802917,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289634823799132,0.4790263473987579,0.454798549413681,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230782151222229,0.3337675631046295,0.2349559217691421,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328630328178406,0.346534788608551,0.3304370045661926,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365680694580078,0.1521289348602295,0.6990036964416504,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2708740234375,284.9038391113281,1.0,0.485016405582428,1.0,1.0,0.7836588025093079,1.0,-2.467777967453003,1.1545958518981934,1.31318199634552,0.5878159999847412,0.8477413058280945,0.8477413058280945,0.0,126.58413696289062,112.0,68157.671875,0.0,1385.869384765625,1.0,278.5577697753906,283.1434020996094,300.89117431640625,306.3707580566406,293.1499938964844,293.1499938964844,278.8500061035156,40181.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909769773483276,1.0,0.0,0.0,3.5526108741760254,3.5526347160339355,8.421482675657899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.5263671875,0.0,1457.9427490234375,1895.4371337890625,0.0,1540.285400390625,0.8881691098213196,1.0,0.0,3.0,1.0,0.0
17674740,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638849258422852,0.3727650344371795,0.3369787633419037,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459376931190492,0.4817617535591125,0.4568444788455963,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362107872962952,0.3370691835880279,0.236894205212593,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452258110046387,0.3485210537910461,0.3318223059177398,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645750880241394,0.1528546065092086,0.7003536820411682,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811034798622131,1.0,1.0,0.7855889797210693,1.0,-2.4764323234558105,1.1583926677703855,1.3180396556854248,0.5895037651062012,0.9506360292434692,0.9506360292434692,0.0,119.72699737548828,100.0,68050.015625,0.0,1367.8302001953125,1.0,278.8425598144531,283.25341796875,300.9087829589844,306.29266357421875,293.1499938964844,293.1499938964844,278.54998779296875,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819243431091309,1.0,0.0,0.0,3.689318895339966,3.689342737197876,9.082087331080402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.0400390625,0.0,1555.5731201171875,1895.4371337890625,0.0,1471.128173828125,0.9117457270622252,1.0,0.0,3.0,1.0,0.0
17674800,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638849258422852,0.3727650344371795,0.3369787633419037,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459376931190492,0.4817617535591125,0.4568444788455963,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362107872962952,0.3370691835880279,0.236894205212593,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452258110046387,0.3485210537910461,0.3318223059177398,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645750880241394,0.1528546065092086,0.7003536820411682,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811034798622131,1.0,1.0,0.7855889797210693,1.0,-2.4764323234558105,1.1583926677703855,1.3180396556854248,0.5895037651062012,0.9506360292434692,0.9506360292434692,0.0,119.72699737548828,100.0,68050.015625,0.0,1367.8302001953125,1.0,278.8425598144531,283.25341796875,300.9087829589844,306.29266357421875,293.1499938964844,293.1499938964844,278.54998779296875,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819243431091309,1.0,0.0,0.0,3.689318895339966,3.689342737197876,9.082087331080402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.0400390625,0.0,1555.5731201171875,1895.4371337890625,0.0,1471.128173828125,0.9117457270622252,1.0,0.0,3.0,1.0,0.0
17674860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809192180633545,0.3727521896362304,0.3369014263153076,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669069051742554,0.4835547506809234,0.4584316313266754,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537793159484863,0.3396523594856262,0.2385723292827606,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622889518737793,0.349857360124588,0.3329229652881622,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587437391281128,0.1533538997173309,0.7013399004936218,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756492078304291,1.0,1.0,0.7874403595924377,1.0,-2.4827752113342285,1.1610431671142578,1.3217320442199707,0.5907156467437744,0.8670897483825684,0.8670897483825684,0.0,111.1317138671875,88.0,68800.7578125,0.0,1339.4122314453125,1.0,278.5574951171875,283.1494140625,300.9884033203125,306.5045166015625,293.1499938964844,293.1499938964844,278.8500061035156,38294.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891840696334839,1.0,0.0,0.0,3.5804924964904785,3.5805163383483887,8.554188752896152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.240234375,0.0,1474.04296875,1895.4371337890625,0.0,1526.46337890625,0.892148494720459,1.0,0.0,3.0,1.0,0.0
17674920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809192180633545,0.3727521896362304,0.3369014263153076,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669069051742554,0.4835547506809234,0.4584316313266754,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537793159484863,0.3396523594856262,0.2385723292827606,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622889518737793,0.349857360124588,0.3329229652881622,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587437391281128,0.1533538997173309,0.7013399004936218,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756492078304291,1.0,1.0,0.7874403595924377,1.0,-2.4827752113342285,1.1610431671142578,1.3217320442199707,0.5907156467437744,0.8670897483825684,0.8670897483825684,0.0,111.1317138671875,88.0,68800.7578125,0.0,1339.4122314453125,1.0,278.5574951171875,283.1494140625,300.9884033203125,306.5045166015625,293.1499938964844,293.1499938964844,278.8500061035156,38294.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891840696334839,1.0,0.0,0.0,3.5804924964904785,3.5805163383483887,8.554188752896152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.240234375,0.0,1474.04296875,1895.4371337890625,0.0,1526.46337890625,0.892148494720459,1.0,0.0,3.0,1.0,0.0
17674980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053878784179688,0.3737624287605285,0.3371626734733581,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911390542984008,0.486189067363739,0.4602590501308441,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788183331489563,0.3429912328720093,0.2404397428035736,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866987228393555,0.351812332868576,0.3341671824455261,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775466203689575,0.1541616767644882,0.7025311589241028,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692521393299103,1.0,1.0,0.7892917394638062,1.0,-2.4904489517211914,1.1643836498260498,1.3260653018951416,0.5921868681907654,0.973599374294281,0.973599374294281,0.0,100.96134948730467,76.0,68747.84375,0.0,1305.8037109375,1.0,278.84283447265625,283.25128173828125,300.99884033203125,306.431884765625,293.1499938964844,293.1499938964844,278.54998779296875,32595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821582317352295,1.0,0.0,0.0,3.730000495910645,3.730024814605713,9.283485837841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.1845703125,0.0,1597.9752197265625,1895.4371337890625,0.0,1472.8946533203125,0.920567750930786,1.0,0.0,3.0,1.0,0.0
17675040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053878784179688,0.3737624287605285,0.3371626734733581,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911390542984008,0.486189067363739,0.4602590501308441,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788183331489563,0.3429912328720093,0.2404397428035736,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866987228393555,0.351812332868576,0.3341671824455261,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775466203689575,0.1541616767644882,0.7025311589241028,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692521393299103,1.0,1.0,0.7892917394638062,1.0,-2.4904489517211914,1.1643836498260498,1.3260653018951416,0.5921868681907654,0.973599374294281,0.973599374294281,0.0,100.96134948730467,76.0,68747.84375,0.0,1305.8037109375,1.0,278.84283447265625,283.25128173828125,300.99884033203125,306.431884765625,293.1499938964844,293.1499938964844,278.54998779296875,32595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821582317352295,1.0,0.0,0.0,3.730000495910645,3.730024814605713,9.283485837841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.1845703125,0.0,1597.9752197265625,1895.4371337890625,0.0,1472.8946533203125,0.920567750930786,1.0,0.0,3.0,1.0,0.0
17675100,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191802144050598,0.3737852573394775,0.33729287981987,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871783852577209,0.4582842588424682,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921629786491394,0.3443424105644226,0.2413972467184066,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996039032936096,0.3525080680847168,0.3348303437232971,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875869035720825,0.1544589102268219,0.7034035921096802,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656684994697571,1.0,1.0,0.790217399597168,1.0,-2.4898903369903564,1.1637694835662842,1.3261207342147827,0.5922170877456665,0.8770899772644043,0.8770899772644043,0.0,96.2742156982422,76.0,69638.328125,0.0,1285.9178466796875,1.0,278.59576416015625,283.0863342285156,301.0714111328125,306.6944580078125,293.1499938964844,293.1499938964844,278.54998779296875,36687.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889944672584534,1.0,0.0,0.0,3.713645696640015,3.713670492172241,9.20225488698634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.31640625,0.0,1610.3681640625,1895.4371337890625,0.0,1525.0052490234375,0.9177727103233336,1.0,0.0,3.0,1.0,0.0
17675160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292595386505128,0.3735668659210205,0.3370127379894256,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889159798622131,0.4452883303165436,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020116925239564,0.3455091714859009,0.2421388626098632,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091594815254213,0.3529886901378631,0.3352098166942596,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.694817841053009,0.1546258330345153,0.7037418484687805,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2810974121094,284.89404296875,1.0,0.4613013863563537,1.0,1.0,0.7911535501480103,1.0,-2.4770658016204834,1.157211184501648,1.3198546171188354,0.5884271264076233,0.8627636432647705,0.8627636432647705,0.0,92.70308685302734,64.0,69077.59375,0.0,1254.528564453125,1.0,278.5573425292969,283.1214294433594,301.0679016113281,306.6223449707031,293.1499938964844,293.1499938964844,278.8500061035156,39056.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896525621414185,1.0,0.0,0.0,3.615304946899414,3.6153292655944815,8.721339099793113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.8974609375,0.0,1517.5645751953125,1895.4371337890625,0.0,1530.0694580078125,0.9000067114830017,1.0,0.0,3.0,1.0,0.0
17675220,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954647183418274,0.3742966651916504,0.3371575772762298,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968093037605285,0.4148496985435486,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289687275886536,0.3486983776092529,0.2440070658922195,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935470163822174,0.354676753282547,0.336350530385971,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127452492713928,0.1553101986646652,0.7050572633743286,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.9739990234375,1.0,0.4511415958404541,1.0,1.0,0.79302579164505,1.0,-2.445868492126465,1.1412972211837769,1.3045713901519775,0.5796428918838501,0.9364113807678224,0.9364113807678224,0.0,84.71221923828125,82.0,67953.5703125,0.0,1184.0291748046875,1.0,278.8428955078125,283.220458984375,301.0623779296875,306.4695739746094,293.1499938964844,293.1499938964844,278.54998779296875,34082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802070736885071,1.0,0.0,0.0,3.712771654129028,3.7127959728240967,9.197922850034956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.23046875,0.0,1589.5396728515625,1895.4371337890625,0.0,1458.18994140625,0.9174731969833374,1.0,0.0,3.0,1.0,0.0
17675280,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954647183418274,0.3742966651916504,0.3371575772762298,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968093037605285,0.4148496985435486,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289687275886536,0.3486983776092529,0.2440070658922195,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935470163822174,0.354676753282547,0.336350530385971,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127452492713928,0.1553101986646652,0.7050572633743286,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.9739990234375,1.0,0.4511415958404541,1.0,1.0,0.79302579164505,1.0,-2.445868492126465,1.1412972211837769,1.3045713901519775,0.5796428918838501,0.9364113807678224,0.9364113807678224,0.0,84.71221923828125,82.0,67953.5703125,0.0,1184.0291748046875,1.0,278.8428955078125,283.220458984375,301.0623779296875,306.4695739746094,293.1499938964844,293.1499938964844,278.54998779296875,34082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802070736885071,1.0,0.0,0.0,3.712771654129028,3.7127959728240967,9.197922850034956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.23046875,0.0,1589.5396728515625,1895.4371337890625,0.0,1458.18994140625,0.9174731969833374,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959877073764801,0.3741894066333771,0.3371707201004028,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054478645324707,0.4085273444652557,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.937313973903656,0.3513525724411011,0.2458926737308502,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422562122344972,0.3558529019355774,0.3375251293182373,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171467542648315,0.1558797061443328,0.7075162529945374,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529968261719,284.9160461425781,1.0,0.4508221745491028,1.0,1.0,0.7948980927467346,1.0,-2.4448797702789307,1.1404441595077517,1.3044356107711792,0.5785092115402222,0.8557463884353638,0.8557463884353638,0.0,83.26864624023438,100.0,68212.109375,0.0,1176.8807373046875,1.0,278.5575561523437,283.1553955078125,301.1244506835937,306.6050720214844,293.1499938964844,293.1499938964844,278.8500061035156,39092.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842350363731384,1.0,0.0,0.0,3.54538893699646,3.545412540435791,8.387278853660973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.240234375,0.0,1442.3408203125,1895.4371337890625,0.0,1488.6292724609375,0.8854445815086365,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959877073764801,0.3741894066333771,0.3371707201004028,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054478645324707,0.4085273444652557,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.937313973903656,0.3513525724411011,0.2458926737308502,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422562122344972,0.3558529019355774,0.3375251293182373,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171467542648315,0.1558797061443328,0.7075162529945374,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529968261719,284.9160461425781,1.0,0.4508221745491028,1.0,1.0,0.7948980927467346,1.0,-2.4448797702789307,1.1404441595077517,1.3044356107711792,0.5785092115402222,0.8557463884353638,0.8557463884353638,0.0,83.26864624023438,100.0,68212.109375,0.0,1176.8807373046875,1.0,278.5575561523437,283.1553955078125,301.1244506835937,306.6050720214844,293.1499938964844,293.1499938964844,278.8500061035156,39092.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842350363731384,1.0,0.0,0.0,3.54538893699646,3.545412540435791,8.387278853660973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.240234375,0.0,1442.3408203125,1895.4371337890625,0.0,1488.6292724609375,0.8854445815086365,1.0,0.0,3.0,1.0,0.0
17675460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.950376033782959,0.3752886354923248,0.3380065262317657,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511518120765686,0.4210476577281952,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299258589744568,0.3549427092075348,0.2483081519603729,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933238923549652,0.3578062355518341,0.339277982711792,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114940881729126,0.1568378210067749,0.7118533253669739,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573886692523956,1.0,1.0,0.79599529504776,1.0,-2.471123218536377,1.1532121896743774,1.3179110288619995,0.5849832892417908,0.9752665162086488,0.9752665162086488,0.0,86.86602020263672,118.0,68599.078125,0.0,1222.825927734375,1.0,278.8426208496094,283.2657775878906,301.1401672363281,306.5538024902344,293.1499938964844,293.1499938964844,278.54998779296875,32285.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768962144851685,1.0,0.0,0.0,3.708636999130249,3.7086610794067374,9.177448418995482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.8740234375,0.0,1571.1524658203125,1895.4371337890625,0.0,1433.4119873046875,0.9156255722045898,1.0,0.0,3.0,1.0,0.0
