time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.950376033782959,0.3752886354923248,0.3380065262317657,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511518120765686,0.4210476577281952,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299258589744568,0.3549427092075348,0.2483081519603729,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933238923549652,0.3578062355518341,0.339277982711792,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114940881729126,0.1568378210067749,0.7118533253669739,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573886692523956,1.0,1.0,0.79599529504776,1.0,-2.471123218536377,1.1532121896743774,1.3179110288619995,0.5849832892417908,0.9752665162086488,0.9752665162086488,0.0,86.86602020263672,118.0,68599.078125,0.0,1222.825927734375,1.0,278.8426208496094,283.2657775878906,301.1401672363281,306.5538024902344,293.1499938964844,293.1499938964844,278.54998779296875,32285.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768962144851685,1.0,0.0,0.0,3.708636999130249,3.7086610794067374,9.177448418995482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.8740234375,0.0,1571.1524658203125,1895.4371337890625,0.0,1433.4119873046875,0.9156255722045898,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928497552871704,0.375211626291275,0.3384687602519989,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512639582157135,0.4481546282768249,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111202955245972,0.3578125238418579,0.2506338059902191,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126788973808287,0.3590207993984222,0.3408910632133484,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.697597861289978,0.1574253439903259,0.7162737250328064,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689921140670776,1.0,1.0,0.7970924973487854,1.0,-2.514277458190918,1.174328088760376,1.339949369430542,0.5960723757743835,0.903648853302002,0.903648853302002,0.0,94.54814910888672,121.0,70415.7578125,0.0,1307.9110107421875,1.0,278.5570068359375,283.1412048339844,301.216064453125,306.82550048828125,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871455311775208,1.0,0.0,0.0,3.6696465015411377,3.669670820236206,8.98548933037091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.2548828125,0.0,1560.271484375,1895.4371337890625,0.0,1510.822021484375,0.9107651710510254,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928497552871704,0.375211626291275,0.3384687602519989,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512639582157135,0.4481546282768249,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111202955245972,0.3578125238418579,0.2506338059902191,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126788973808287,0.3590207993984222,0.3408910632133484,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.697597861289978,0.1574253439903259,0.7162737250328064,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689921140670776,1.0,1.0,0.7970924973487854,1.0,-2.514277458190918,1.174328088760376,1.339949369430542,0.5960723757743835,0.903648853302002,0.903648853302002,0.0,94.54814910888672,121.0,70415.7578125,0.0,1307.9110107421875,1.0,278.5570068359375,283.1412048339844,301.216064453125,306.82550048828125,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871455311775208,1.0,0.0,0.0,3.6696465015411377,3.669670820236206,8.98548933037091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.2548828125,0.0,1560.271484375,1895.4371337890625,0.0,1510.822021484375,0.9107651710510254,1.0,0.0,3.0,1.0,0.0
17675700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189802408218384,0.3755833506584167,0.3386602997779846,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121002197265625,0.4604568779468536,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037488698959352,0.35956010222435,0.2517884075641632,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044114351272584,0.3598407506942749,0.3416168987751007,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915078163146973,0.1577464640140533,0.7180201411247253,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.34600830078125,285.0776672363281,1.0,0.4739137291908264,1.0,1.0,0.7976410984992981,1.0,-2.5336556434631348,1.183762788772583,1.3498927354812622,0.6011802554130554,1.0,1.0,0.0,98.17339324951172,121.0,70335.3515625,0.0,1347.75830078125,1.0,278.80322265625,283.2793884277344,301.1839904785156,306.6685791015625,293.1499938964844,293.1499938964844,278.8500061035156,32603.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682865560054779,1.0,0.0,0.0,3.7494056224823,3.7494301795959473,9.380331107422536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.5625,0.0,1620.4940185546875,1895.4371337890625,0.0,1478.2442626953125,0.9266582727432252,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119343757629396,0.3761516809463501,0.3392252027988434,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114754438400269,0.4706447720527649,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986490964889526,0.3614696264266968,0.2531608343124389,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985027074813843,0.3608230352401733,0.3425967991352081,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.686856210231781,0.1581291854381561,0.7201374769210815,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785096645355224,1.0,1.0,0.7989970445632935,1.0,-2.5519466400146484,1.192493557929993,1.3594530820846558,0.6057377457618713,1.0,1.0,0.0,101.31151580810548,124.0,70892.9140625,0.0,1384.659423828125,1.0,278.8433837890625,283.2814636230469,301.2147827148437,306.78515625,293.1499938964844,293.1499938964844,278.54998779296875,32833.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837199926376343,1.0,0.0,0.0,3.817418813705444,3.81744384765625,9.723730727273503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.5048828125,0.0,1702.7523193359375,1895.4371337890625,0.0,1484.71923828125,0.9405367374420166,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963690996170044,0.3758638799190521,0.3396027088165283,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942112565040588,0.5088450312614441,0.4829936921596527,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886211633682251,0.3642484843730926,0.2555044889450073,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846049308776855,0.3618444502353668,0.3441014289855957,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758535504341125,0.1583993434906005,0.7233051657676697,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.9214172363281,1.0,0.486330896615982,1.0,1.0,0.8017089366912842,1.0,-2.5753307342529297,1.203333616256714,1.3719972372055054,0.6116248965263367,0.9412789940834044,0.9412789940834044,0.0,108.30974578857422,127.0,72628.0234375,0.0,1445.846435546875,1.0,278.5558776855469,283.0892639160156,301.2726135253906,307.0492553710937,293.1499938964844,293.1499938964844,278.25,36148.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947453022003174,1.0,0.0,0.0,3.8287930488586426,3.8288190364837646,9.781762173588504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.59765625,0.0,1742.493408203125,1895.4371337890625,0.0,1569.533447265625,0.9452939629554749,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963690996170044,0.3758638799190521,0.3396027088165283,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942112565040588,0.5088450312614441,0.4829936921596527,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886211633682251,0.3642484843730926,0.2555044889450073,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846049308776855,0.3618444502353668,0.3441014289855957,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758535504341125,0.1583993434906005,0.7233051657676697,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.9214172363281,1.0,0.486330896615982,1.0,1.0,0.8017089366912842,1.0,-2.5753307342529297,1.203333616256714,1.3719972372055054,0.6116248965263367,0.9412789940834044,0.9412789940834044,0.0,108.30974578857422,127.0,72628.0234375,0.0,1445.846435546875,1.0,278.5558776855469,283.0892639160156,301.2726135253906,307.0492553710937,293.1499938964844,293.1499938964844,278.25,36148.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947453022003174,1.0,0.0,0.0,3.8287930488586426,3.8288190364837646,9.781762173588504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.59765625,0.0,1742.493408203125,1895.4371337890625,0.0,1569.533447265625,0.9452939629554749,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797555565834045,0.375107854604721,0.3391342461109161,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788948893547058,0.5077148079872131,0.4816223978996277,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724358677864075,0.3666361272335052,0.2573432326316833,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.869426965713501,0.3623429536819458,0.3448598086833954,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.663679301738739,0.1582854241132736,0.7242961525917053,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917440116405487,1.0,1.0,0.8044208884239197,1.0,-2.577796459197998,1.2039248943328855,1.373871684074402,0.6115841865539551,0.8631571531295776,0.8631571531295776,0.0,115.74292755126952,130.0,72899.3984375,0.0,1481.5491943359375,1.0,278.25714111328125,283.052490234375,301.265869140625,307.07958984375,293.1499938964844,293.1499938964844,278.54998779296875,39950.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989548802375793,1.0,0.0,0.0,3.6323304176330566,3.632354974746704,8.803675086710427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.5458984375,0.0,1543.0118408203125,1895.4371337890625,0.0,1602.514892578125,0.9053725600242616,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797555565834045,0.375107854604721,0.3391342461109161,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788948893547058,0.5077148079872131,0.4816223978996277,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724358677864075,0.3666361272335052,0.2573432326316833,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.869426965713501,0.3623429536819458,0.3448598086833954,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.663679301738739,0.1582854241132736,0.7242961525917053,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917440116405487,1.0,1.0,0.8044208884239197,1.0,-2.577796459197998,1.2039248943328855,1.373871684074402,0.6115841865539551,0.8631571531295776,0.8631571531295776,0.0,115.74292755126952,130.0,72899.3984375,0.0,1481.5491943359375,1.0,278.25714111328125,283.052490234375,301.265869140625,307.07958984375,293.1499938964844,293.1499938964844,278.54998779296875,39950.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989548802375793,1.0,0.0,0.0,3.6323304176330566,3.632354974746704,8.803675086710427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.5458984375,0.0,1543.0118408203125,1895.4371337890625,0.0,1602.514892578125,0.9053725600242616,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712408542633057,0.3758715689182281,0.3397141098976135,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703087210655212,0.5092138051986694,0.4827187061309814,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663097023963928,0.3702075183391571,0.259782999753952,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618093132972717,0.3638744354248047,0.3462526500225067,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573919653892517,0.1586649119853973,0.7262557148933411,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354898452759,1.0,1.0,0.806847333908081,1.0,-2.5867624282836914,1.2078088521957395,1.3789535760879517,0.6133347749710083,0.966976523399353,0.966976523399353,0.0,120.60862731933594,133.0,72671.9296875,0.0,1514.9840087890625,1.0,278.5431213378906,283.169921875,301.25634765625,306.9625549316406,293.1499938964844,293.1499938964844,278.25,33396.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912550926208496,1.0,0.0,0.0,3.755726099014282,3.7557506561279297,9.41198265991261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13056.9970703125,0.0,1633.958251953125,1895.4371337890625,0.0,1542.4349365234375,0.9269288778305054,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712408542633057,0.3758715689182281,0.3397141098976135,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703087210655212,0.5092138051986694,0.4827187061309814,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663097023963928,0.3702075183391571,0.259782999753952,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618093132972717,0.3638744354248047,0.3462526500225067,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573919653892517,0.1586649119853973,0.7262557148933411,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354898452759,1.0,1.0,0.806847333908081,1.0,-2.5867624282836914,1.2078088521957395,1.3789535760879517,0.6133347749710083,0.966976523399353,0.966976523399353,0.0,120.60862731933594,133.0,72671.9296875,0.0,1514.9840087890625,1.0,278.5431213378906,283.169921875,301.25634765625,306.9625549316406,293.1499938964844,293.1499938964844,278.25,33396.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912550926208496,1.0,0.0,0.0,3.755726099014282,3.7557506561279297,9.41198265991261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13056.9970703125,0.0,1633.958251953125,1895.4371337890625,0.0,1542.4349365234375,0.9269288778305054,1.0,0.0,3.0,1.0,0.0
17676180,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638837337493896,0.3755228817462921,0.3398225009441376,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962855100631714,0.5101625323295593,0.4839644730091095,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.861371636390686,0.3730011582374573,0.2619927823543548,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555184006690979,0.3647395372390747,0.3474266827106476,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522648334503174,0.1587988585233688,0.7280490398406982,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2719421386719,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092738389968872,1.0,-2.594615936279297,1.2111186981201172,1.38349711894989,0.6149512529373169,0.8797904849052429,0.8797904849052429,0.0,124.95396423339844,136.0,73385.9765625,0.0,1544.8128662109375,1.0,278.25701904296875,283.0615234375,301.30352783203125,307.14166259765625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983785033226013,1.0,0.0,0.0,3.649957656860352,3.649982213973999,8.889329023986647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.1318359375,0.0,1550.4007568359375,1895.4371337890625,0.0,1597.9801025390625,0.907502293586731,1.0,0.0,3.0,1.0,0.0
17676240,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638837337493896,0.3755228817462921,0.3398225009441376,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962855100631714,0.5101625323295593,0.4839644730091095,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.861371636390686,0.3730011582374573,0.2619927823543548,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555184006690979,0.3647395372390747,0.3474266827106476,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522648334503174,0.1587988585233688,0.7280490398406982,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2719421386719,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092738389968872,1.0,-2.594615936279297,1.2111186981201172,1.38349711894989,0.6149512529373169,0.8797904849052429,0.8797904849052429,0.0,124.95396423339844,136.0,73385.9765625,0.0,1544.8128662109375,1.0,278.25701904296875,283.0615234375,301.30352783203125,307.14166259765625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983785033226013,1.0,0.0,0.0,3.649957656860352,3.649982213973999,8.889329023986647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.1318359375,0.0,1550.4007568359375,1895.4371337890625,0.0,1597.9801025390625,0.907502293586731,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608154058456421,0.3757959604263305,0.3398841917514801,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596811532974244,0.5110722184181213,0.4846400320529938,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.859475314617157,0.3747494518756866,0.2631075084209442,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529213070869446,0.3654303550720215,0.3479769825935364,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501204967498779,0.1589777767658233,0.7288084030151367,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019755363464355,1.0,1.0,0.8104870915412903,1.0,-2.5984103679656982,1.212726354598999,1.3856841325759888,0.615665078163147,0.9704482555389404,0.9704482555389404,0.0,126.87979125976562,136.0,72871.390625,0.0,1558.521728515625,1.0,278.5023498535156,283.19482421875,301.2640991210937,306.9400939941406,293.1499938964844,293.1499938964844,278.54998779296875,33736.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927096247673035,1.0,0.0,0.0,3.7075040340423584,3.7075283527374254,9.17184195259324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.00390625,0.0,1580.8902587890625,1895.4371337890625,0.0,1553.7005615234375,0.9183772802352904,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588244915008545,0.3761984705924988,0.3402953743934631,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576224088668824,0.5121438503265381,0.48567795753479,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585721254348755,0.3766168057918548,0.2644375264644623,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.851283848285675,0.3662463724613189,0.3487794101238251,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487406492233276,0.1592388153076172,0.7301363945007324,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038022398948669,1.0,1.0,0.8115894794464111,1.0,-2.6043081283569336,1.2153910398483276,1.3889169692993164,0.6169922947883606,0.9876499772071838,0.9876499772071838,0.0,128.46188354492188,139.0,73217.890625,0.0,1573.636962890625,1.0,278.54302978515625,283.16949462890625,301.2884216308594,307.0330505371094,293.1499938964844,293.1499938964844,278.25,32903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923593878746033,1.0,0.0,0.0,3.78487777709961,3.784902572631836,9.55865971263847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13180.4755859375,0.0,1664.44677734375,1895.4371337890625,0.0,1550.9842529296875,0.9333256483078004,1.0,0.0,3.0,1.0,0.0
17676420,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533348441123962,0.3757255971431732,0.3402835428714752,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518346190452576,0.5131291747093201,0.4870171248912811,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553943037986755,0.379398912191391,0.266633003950119,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467693328857422,0.3670011758804321,0.3498457074165344,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450806260108948,0.1593658626079559,0.7318507432937622,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023272514343,1.0,1.0,0.8137942552566528,1.0,-2.611888647079468,1.2186219692230225,1.393266677856445,0.618642270565033,0.8888373970985413,0.8888373970985413,0.0,132.1065673828125,142.0,73984.0078125,0.0,1600.325439453125,1.0,278.2566833496094,283.0433349609375,301.3263854980469,307.2082214355469,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000526189804077,1.0,0.0,0.0,3.69256854057312,3.692593336105346,9.098094437831604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.349609375,0.0,1597.8201904296875,1895.4371337890625,0.0,1611.1685791015625,0.9168577194213868,1.0,0.0,3.0,1.0,0.0
17676480,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533348441123962,0.3757255971431732,0.3402835428714752,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518346190452576,0.5131291747093201,0.4870171248912811,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553943037986755,0.379398912191391,0.266633003950119,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467693328857422,0.3670011758804321,0.3498457074165344,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450806260108948,0.1593658626079559,0.7318507432937622,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023272514343,1.0,1.0,0.8137942552566528,1.0,-2.611888647079468,1.2186219692230225,1.393266677856445,0.618642270565033,0.8888373970985413,0.8888373970985413,0.0,132.1065673828125,142.0,73984.0078125,0.0,1600.325439453125,1.0,278.2566833496094,283.0433349609375,301.3263854980469,307.2082214355469,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000526189804077,1.0,0.0,0.0,3.69256854057312,3.692593336105346,9.098094437831604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.349609375,0.0,1597.8201904296875,1895.4371337890625,0.0,1611.1685791015625,0.9168577194213868,1.0,0.0,3.0,1.0,0.0
17676540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493373990058899,0.3763503730297088,0.3406640589237213,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475403428077698,0.5150781869888306,0.4886745810508728,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535826206207275,0.3830638825893402,0.2690799534320831,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435088992118835,0.3684268593788147,0.3510854840278625,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642360270023346,0.1597891747951507,0.7337648272514343,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2750244140625,285.01885986328125,1.0,0.5104641318321228,1.0,1.0,0.8159989714622498,1.0,-2.621061086654663,1.222671627998352,1.3983893394470217,0.6206098198890686,0.9996222257614136,0.9996222257614136,0.0,135.21560668945312,130.0,73749.7265625,0.0,1627.0096435546875,1.0,278.5436096191406,283.158203125,301.3034973144531,307.0863952636719,293.1499938964844,293.1499938964844,278.25,33003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940950155258179,1.0,0.0,0.0,3.822194814682007,3.822219848632813,9.748075626703212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13296.990234375,0.0,1709.835693359375,1895.4371337890625,0.0,1564.4671630859375,0.9417080283164978,1.0,0.0,3.0,1.0,0.0
17676600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493373990058899,0.3763503730297088,0.3406640589237213,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475403428077698,0.5150781869888306,0.4886745810508728,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535826206207275,0.3830638825893402,0.2690799534320831,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435088992118835,0.3684268593788147,0.3510854840278625,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642360270023346,0.1597891747951507,0.7337648272514343,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2750244140625,285.01885986328125,1.0,0.5104641318321228,1.0,1.0,0.8159989714622498,1.0,-2.621061086654663,1.222671627998352,1.3983893394470217,0.6206098198890686,0.9996222257614136,0.9996222257614136,0.0,135.21560668945312,130.0,73749.7265625,0.0,1627.0096435546875,1.0,278.5436096191406,283.158203125,301.3034973144531,307.0863952636719,293.1499938964844,293.1499938964844,278.25,33003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940950155258179,1.0,0.0,0.0,3.822194814682007,3.822219848632813,9.748075626703212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13296.990234375,0.0,1709.835693359375,1895.4371337890625,0.0,1564.4671630859375,0.9417080283164978,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533168435096741,0.3758582174777984,0.3404077291488647,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536124467849731,0.5160002708435059,0.4897322952747345,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599869608879089,0.3859038352966308,0.2711407840251922,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482084274291992,0.3691235482692718,0.3518569469451904,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456969380378723,0.1599153131246566,0.7343124747276306,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089756846427917,1.0,1.0,0.8182868361473083,1.0,-2.6260948181152344,1.2246285676956177,1.4014661312103271,0.6216370463371277,0.8942071199417114,0.8942071199417114,0.0,132.67486572265625,118.0,74461.0859375,0.0,1622.70849609375,1.0,278.2564392089844,283.0266418457031,301.3359069824219,307.253173828125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017424702644348,1.0,0.0,0.0,3.7287962436676025,3.7288215160369873,9.277491699322128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.9140625,0.0,1640.6754150390625,1895.4371337890625,0.0,1624.53125,0.9249510765075684,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533168435096741,0.3758582174777984,0.3404077291488647,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536124467849731,0.5160002708435059,0.4897322952747345,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599869608879089,0.3859038352966308,0.2711407840251922,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482084274291992,0.3691235482692718,0.3518569469451904,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456969380378723,0.1599153131246566,0.7343124747276306,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089756846427917,1.0,1.0,0.8182868361473083,1.0,-2.6260948181152344,1.2246285676956177,1.4014661312103271,0.6216370463371277,0.8942071199417114,0.8942071199417114,0.0,132.67486572265625,118.0,74461.0859375,0.0,1622.70849609375,1.0,278.2564392089844,283.0266418457031,301.3359069824219,307.253173828125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017424702644348,1.0,0.0,0.0,3.7287962436676025,3.7288215160369873,9.277491699322128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.9140625,0.0,1640.6754150390625,1895.4371337890625,0.0,1624.53125,0.9249510765075684,1.0,0.0,3.0,1.0,0.0
17676780,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650273680686951,0.3765458762645721,0.3404514491558075,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681978821754456,0.5179103016853333,0.4909459948539734,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743350505828857,0.3897086977958679,0.2733799815177917,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603537678718567,0.3705578446388244,0.3526962101459503,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546975374221802,0.160405233502388,0.7346007823944092,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740076065063,1.0,1.0,0.8205747604370117,1.0,-2.6316452026367188,1.226879000663757,1.4047662019729614,0.6226744055747986,1.0,1.0,0.0,125.88054656982422,106.0,74070.6015625,0.0,1600.0406494140625,1.0,278.5437927246094,283.1488037109375,301.3075256347656,307.1156005859375,293.1499938964844,293.1499938964844,278.25,33316.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955627799034119,1.0,0.0,0.0,3.8465113639831534,3.846536874771118,9.872504733721144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13364.390625,0.0,1741.82861328125,1895.4371337890625,0.0,1575.9129638671875,0.9473929405212402,1.0,0.0,3.0,1.0,0.0
17676840,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650273680686951,0.3765458762645721,0.3404514491558075,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681978821754456,0.5179103016853333,0.4909459948539734,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743350505828857,0.3897086977958679,0.2733799815177917,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603537678718567,0.3705578446388244,0.3526962101459503,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546975374221802,0.160405233502388,0.7346007823944092,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740076065063,1.0,1.0,0.8205747604370117,1.0,-2.6316452026367188,1.226879000663757,1.4047662019729614,0.6226744055747986,1.0,1.0,0.0,125.88054656982422,106.0,74070.6015625,0.0,1600.0406494140625,1.0,278.5437927246094,283.1488037109375,301.3075256347656,307.1156005859375,293.1499938964844,293.1499938964844,278.25,33316.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955627799034119,1.0,0.0,0.0,3.8465113639831534,3.846536874771118,9.872504733721144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13364.390625,0.0,1741.82861328125,1895.4371337890625,0.0,1575.9129638671875,0.9473929405212402,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731374144554138,0.3764500916004181,0.340479701757431,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771801829338074,0.5184826254844666,0.4915800988674164,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838667869567871,0.3912874162197113,0.2745147943496704,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687018752098083,0.3710219860076904,0.353150725364685,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610060334205627,0.1605735421180725,0.7349035739898682,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024164915084839,1.0,1.0,0.821718692779541,1.0,-2.6347193717956543,1.2281346321105957,1.4065847396850586,0.6233611702919006,0.9053868055343628,0.9053868055343628,0.0,121.6126708984375,106.0,75012.53125,0.0,1585.170654296875,1.0,278.29345703125,282.9817199707031,301.3557434082031,307.356201171875,293.1499938964844,293.1499938964844,278.25,36801.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020093202590942,1.0,0.0,0.0,3.830193042755127,3.830219030380249,9.788916486286323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.6328125,0.0,1749.324462890625,1895.4371337890625,0.0,1626.646240234375,0.944258749485016,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.881523072719574,0.3761656880378723,0.3400683403015136,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857355356216432,0.5188180208206177,0.4917590618133545,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937811851501465,0.3927215039730072,0.275385171175003,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774617910385132,0.3713102340698242,0.3532784283161163,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.667653501033783,0.1606558859348297,0.7345335483551025,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994620978832245,1.0,1.0,0.8228335380554199,1.0,-2.635197162628174,1.2281205654144287,1.4070765972137451,0.623349666595459,0.8967713117599487,0.8967713117599487,0.0,117.2557373046875,94.0,74734.4375,0.0,1566.263427734375,1.0,278.2565002441406,283.0166931152344,301.335693359375,307.2733764648437,293.1499938964844,293.1499938964844,278.54998779296875,38502.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029154896736145,1.0,0.0,0.0,3.750067234039306,3.750092744827272,9.3836410997028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.9375,0.0,1666.6148681640625,1895.4371337890625,0.0,1633.8370361328125,0.9297078847885132,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014486074447632,0.3769156634807586,0.3401247262954712,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209243297576904,0.4873710870742798,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175702333450316,0.3966737985610962,0.2776885032653808,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979100584983826,0.3727716207504272,0.3540919125080108,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833252906799316,0.1612432450056076,0.7350171208381653,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.27557373046875,285.0119323730469,1.0,0.4926354587078094,1.0,1.0,0.8250633478164673,1.0,-2.63086485862732,1.2253674268722534,1.4054973125457764,0.6224626898765564,1.0,1.0,0.0,108.32689666748048,82.0,74131.2734375,0.0,1522.219970703125,1.0,278.5435791015625,283.13873291015625,301.3040771484375,307.12603759765625,293.1499938964844,293.1499938964844,278.25,33572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966558694839478,1.0,0.0,0.0,3.859924077987671,3.8599495887756334,9.94147399069334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13384.4833984375,0.0,1760.293701171875,1895.4371337890625,0.0,1584.4625244140625,0.9505960941314696,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014486074447632,0.3769156634807586,0.3401247262954712,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209243297576904,0.4873710870742798,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175702333450316,0.3966737985610962,0.2776885032653808,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979100584983826,0.3727716207504272,0.3540919125080108,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833252906799316,0.1612432450056076,0.7350171208381653,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.27557373046875,285.0119323730469,1.0,0.4926354587078094,1.0,1.0,0.8250633478164673,1.0,-2.63086485862732,1.2253674268722534,1.4054973125457764,0.6224626898765564,1.0,1.0,0.0,108.32689666748048,82.0,74131.2734375,0.0,1522.219970703125,1.0,278.5435791015625,283.13873291015625,301.3040771484375,307.12603759765625,293.1499938964844,293.1499938964844,278.25,33572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966558694839478,1.0,0.0,0.0,3.859924077987671,3.8599495887756334,9.94147399069334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13384.4833984375,0.0,1760.293701171875,1895.4371337890625,0.0,1584.4625244140625,0.9505960941314696,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202955961227416,0.3763733804225921,0.3397024869918823,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256160497665405,0.4601669907569885,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408819675445556,0.3996253907680511,0.2797325551509857,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172286987304688,0.3733716011047363,0.354637861251831,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974963545799255,0.1614318639039993,0.735170841217041,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836396276950836,1.0,1.0,0.8272930979728699,1.0,-2.6044511795043945,1.2119202613830566,1.3925310373306274,0.6149237751960754,0.8746415972709656,0.8746415972709656,0.0,100.5338363647461,70.0,73860.734375,0.0,1449.8243408203125,1.0,278.257080078125,283.0060119628906,301.320068359375,307.2185363769531,293.1499938964844,293.1499938964844,278.54998779296875,39831.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024445533752441,1.0,0.0,0.0,3.7155585289001465,3.7155838012695312,9.21173636925232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.140625,0.0,1636.5191650390625,1895.4371337890625,0.0,1630.09814453125,0.9229320883750916,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202955961227416,0.3763733804225921,0.3397024869918823,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256160497665405,0.4601669907569885,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408819675445556,0.3996253907680511,0.2797325551509857,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172286987304688,0.3733716011047363,0.354637861251831,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974963545799255,0.1614318639039993,0.735170841217041,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836396276950836,1.0,1.0,0.8272930979728699,1.0,-2.6044511795043945,1.2119202613830566,1.3925310373306274,0.6149237751960754,0.8746415972709656,0.8746415972709656,0.0,100.5338363647461,70.0,73860.734375,0.0,1449.8243408203125,1.0,278.257080078125,283.0060119628906,301.320068359375,307.2185363769531,293.1499938964844,293.1499938964844,278.54998779296875,39831.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024445533752441,1.0,0.0,0.0,3.7155585289001465,3.7155838012695312,9.21173636925232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.140625,0.0,1636.5191650390625,1895.4371337890625,0.0,1630.09814453125,0.9229320883750916,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458932876586914,0.3769246339797973,0.339646428823471,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.534841001033783,0.4285081028938293,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.968056619167328,0.4034926295280456,0.2820227742195129,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943568229675293,0.3746424913406372,0.3553349077701568,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150786519050598,0.1619490981101989,0.7355265617370605,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140698909759,1.0,1.0,0.8290317058563232,1.0,-2.570363044738769,1.1947208642959597,1.3756422996520996,0.6057658195495605,0.9445467591285706,0.9445467591285706,0.0,91.88040161132812,88.0,72326.8203125,0.0,1367.1025390625,1.0,278.54351806640625,283.1159973144531,301.2792358398437,306.9971618652344,293.1499938964844,293.1499938964844,278.25,34844.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931344270706177,1.0,0.0,0.0,3.7825729846954346,3.7825982570648193,9.547022727929289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.705078125,0.0,1676.7657470703125,1895.4371337890625,0.0,1556.9979248046875,0.9337379336357116,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458932876586914,0.3769246339797973,0.339646428823471,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.534841001033783,0.4285081028938293,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.968056619167328,0.4034926295280456,0.2820227742195129,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943568229675293,0.3746424913406372,0.3553349077701568,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150786519050598,0.1619490981101989,0.7355265617370605,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140698909759,1.0,1.0,0.8290317058563232,1.0,-2.570363044738769,1.1947208642959597,1.3756422996520996,0.6057658195495605,0.9445467591285706,0.9445467591285706,0.0,91.88040161132812,88.0,72326.8203125,0.0,1367.1025390625,1.0,278.54351806640625,283.1159973144531,301.2792358398437,306.9971618652344,293.1499938964844,293.1499938964844,278.25,34844.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931344270706177,1.0,0.0,0.0,3.7825729846954346,3.7825982570648193,9.547022727929289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.705078125,0.0,1676.7657470703125,1895.4371337890625,0.0,1556.9979248046875,0.9337379336357116,1.0,0.0,3.0,1.0,0.0
