time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951680064201355,0.3766603767871856,0.339503526687622,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440585017204285,0.4213344752788543,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975838303565979,0.4067584574222564,0.2843291163444519,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950309693813324,0.3754085004329681,0.3561120331287384,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195342779159546,0.1623953729867935,0.7373471260070801,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721798598766327,1.0,1.0,0.8307703733444214,1.0,-2.56742262840271,1.1929686069488523,1.3744540214538574,0.6045422554016113,0.8633610606193542,0.8633610606193542,0.0,90.14653778076172,108.0,72355.9609375,0.0,1355.7623291015625,1.0,278.2571105957031,283.05340576171875,301.2988586425781,307.0745849609375,293.1499938964844,293.1499938964844,278.54998779296875,39374.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967757940292358,1.0,0.0,0.0,3.605124711990357,3.605149030685425,8.672292324263253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.7548828125,0.0,1508.7484130859375,1895.4371337890625,0.0,1585.4017333984375,0.8988238573074341,1.0,0.0,3.0,1.0,0.0
17677440,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951680064201355,0.3766603767871856,0.339503526687622,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440585017204285,0.4213344752788543,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975838303565979,0.4067584574222564,0.2843291163444519,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950309693813324,0.3754085004329681,0.3561120331287384,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195342779159546,0.1623953729867935,0.7373471260070801,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721798598766327,1.0,1.0,0.8307703733444214,1.0,-2.56742262840271,1.1929686069488523,1.3744540214538574,0.6045422554016113,0.8633610606193542,0.8633610606193542,0.0,90.14653778076172,108.0,72355.9609375,0.0,1355.7623291015625,1.0,278.2571105957031,283.05340576171875,301.2988586425781,307.0745849609375,293.1499938964844,293.1499938964844,278.54998779296875,39374.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967757940292358,1.0,0.0,0.0,3.605124711990357,3.605149030685425,8.672292324263253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.7548828125,0.0,1508.7484130859375,1895.4371337890625,0.0,1585.4017333984375,0.8988238573074341,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.947847843170166,0.3770718872547149,0.3396645784378052,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476443767547607,0.4261697232723236,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737802147865297,0.4088582098484039,0.2856545746326446,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.946839153766632,0.3761413693428039,0.3566632270812988,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174097895622253,0.1627928912639618,0.7389147877693176,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748162925243377,1.0,1.0,0.8316396474838257,1.0,-2.577549695968628,1.1977869272232056,1.3797626495361328,0.6071085929870605,0.9563916325569152,0.9563916325569152,0.0,91.58233642578124,108.0,71971.7265625,0.0,1375.0760498046875,1.0,278.5012512207031,283.1889038085937,301.25567626953125,306.8696594238281,293.1499938964844,293.1499938964844,278.54998779296875,33967.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904639601707458,1.0,0.0,0.0,3.6650478839874254,3.665071487426758,8.962982747107162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.1845703125,0.0,1534.7027587890625,1895.4371337890625,0.0,1536.32421875,0.909274160861969,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411802291870116,0.3775923550128937,0.3402110934257507,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502482056617737,0.4349260926246643,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691627621650696,0.4110652506351471,0.2872428596019745,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404476881027222,0.3769986629486084,0.3575284481048584,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134320735931396,0.1632650047540664,0.7413248419761658,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791229367256164,1.0,1.0,0.832434356212616,1.0,-2.5945608615875244,1.205996870994568,1.3885639905929563,0.6115778684616089,0.981960952281952,0.981960952281952,0.0,94.17467498779295,128.0,72561.953125,0.0,1408.6265869140625,1.0,278.5426940917969,283.1688232421875,301.2777099609375,306.9707336425781,293.1499938964844,293.1499938964844,278.25,32706.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902641654014587,1.0,0.0,0.0,3.750287771224976,3.750312328338623,9.384744998897076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.240234375,0.0,1622.3106689453125,1895.4371337890625,0.0,1534.7830810546875,0.9254879951477052,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178208708763124,0.377361536026001,0.3405560255050659,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509479641914368,0.464555025100708,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502761960029602,0.4144477248191833,0.2899763584136963,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180158376693726,0.3778384327888489,0.3588200509548187,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698581874370575,0.1637442708015442,0.7454403638839722,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634989738464,1.0,1.0,0.8340237140655518,1.0,-2.6403467655181885,1.2281793355941772,1.4121675491333008,0.6237927079200745,0.9116843938827516,0.9116843938827516,0.0,102.87510681152344,148.0,74314.5390625,0.0,1508.7100830078125,1.0,278.2567443847656,283.0435791015625,301.3110656738281,307.1969299316406,293.1499938964844,293.1499938964844,278.1499938964844,36738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002010941505432,1.0,0.0,0.0,3.709177494049072,3.70920205116272,9.180122901852884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.310546875,0.0,1605.6231689453125,1895.4371337890625,0.0,1612.3404541015625,0.9196292757987976,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178208708763124,0.377361536026001,0.3405560255050659,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509479641914368,0.464555025100708,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502761960029602,0.4144477248191833,0.2899763584136963,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180158376693726,0.3778384327888489,0.3588200509548187,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698581874370575,0.1637442708015442,0.7454403638839722,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634989738464,1.0,1.0,0.8340237140655518,1.0,-2.6403467655181885,1.2281793355941772,1.4121675491333008,0.6237927079200745,0.9116843938827516,0.9116843938827516,0.0,102.87510681152344,148.0,74314.5390625,0.0,1508.7100830078125,1.0,278.2567443847656,283.0435791015625,301.3110656738281,307.1969299316406,293.1499938964844,293.1499938964844,278.1499938964844,36738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002010941505432,1.0,0.0,0.0,3.709177494049072,3.70920205116272,9.180122901852884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.310546875,0.0,1605.6231689453125,1895.4371337890625,0.0,1612.3404541015625,0.9196292757987976,1.0,0.0,3.0,1.0,0.0
17677740,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914139270782471,0.3773385882377624,0.3408247530460357,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470196008682251,0.5045499205589294,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239598512649536,0.4179970026016235,0.2926773726940155,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923379182815552,0.3787118792533874,0.3599899113178253,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794317960739136,0.1640413701534271,0.7487943768501282,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696872711182,1.0,1.0,0.8356130719184875,1.0,-2.6974008083343506,1.2558927536010742,1.4415080547332764,0.6390735507011414,0.9223632216453552,0.9223632216453552,0.0,115.2396011352539,168.0,75797.21875,0.0,1644.99609375,1.0,278.1523132324219,283.0399475097656,301.2906799316406,307.253662109375,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043532729148865,1.0,0.0,0.0,3.705406427383423,3.7054309844970703,9.161466323348576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.65234375,0.0,1594.3258056640625,1895.4371337890625,0.0,1645.2762451171875,0.9181257486343384,1.0,0.0,3.0,1.0,0.0
17677800,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914139270782471,0.3773385882377624,0.3408247530460357,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470196008682251,0.5045499205589294,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239598512649536,0.4179970026016235,0.2926773726940155,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923379182815552,0.3787118792533874,0.3599899113178253,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794317960739136,0.1640413701534271,0.7487943768501282,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696872711182,1.0,1.0,0.8356130719184875,1.0,-2.6974008083343506,1.2558927536010742,1.4415080547332764,0.6390735507011414,0.9223632216453552,0.9223632216453552,0.0,115.2396011352539,168.0,75797.21875,0.0,1644.99609375,1.0,278.1523132324219,283.0399475097656,301.2906799316406,307.253662109375,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043532729148865,1.0,0.0,0.0,3.705406427383423,3.7054309844970703,9.161466323348576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.65234375,0.0,1594.3258056640625,1895.4371337890625,0.0,1645.2762451171875,0.9181257486343384,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556212782859802,0.3773390352725982,0.3416065871715545,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717276692390442,0.5417776107788086,0.5149551033973694,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886949360370636,0.4215547740459442,0.2957475185394287,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570899367332458,0.3795932829380035,0.36162069439888,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521583795547485,0.1641481965780258,0.7531818747520447,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239806771278381,1.0,1.0,0.8390300273895264,1.0,-2.721193790435791,1.2668416500091553,1.4543522596359253,0.645420491695404,0.935734748840332,0.935734748840332,0.0,135.28695678710938,188.0,76563.1484375,0.0,1772.8846435546875,1.0,278.1500549316406,283.02166748046875,301.2771301269531,307.2996826171875,293.1499938964844,293.1499938964844,278.1499938964844,35116.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076099514961243,1.0,0.0,0.0,3.756001949310303,3.756026983261109,9.413365660293492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13087.27734375,0.0,1647.5286865234375,1895.4371337890625,0.0,1671.3194580078125,0.9282002449035645,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556212782859802,0.3773390352725982,0.3416065871715545,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717276692390442,0.5417776107788086,0.5149551033973694,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886949360370636,0.4215547740459442,0.2957475185394287,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570899367332458,0.3795932829380035,0.36162069439888,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521583795547485,0.1641481965780258,0.7531818747520447,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239806771278381,1.0,1.0,0.8390300273895264,1.0,-2.721193790435791,1.2668416500091553,1.4543522596359253,0.645420491695404,0.935734748840332,0.935734748840332,0.0,135.28695678710938,188.0,76563.1484375,0.0,1772.8846435546875,1.0,278.1500549316406,283.02166748046875,301.2771301269531,307.2996826171875,293.1499938964844,293.1499938964844,278.1499938964844,35116.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076099514961243,1.0,0.0,0.0,3.756001949310303,3.756026983261109,9.413365660293492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13087.27734375,0.0,1647.5286865234375,1895.4371337890625,0.0,1671.3194580078125,0.9282002449035645,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.826913595199585,0.3770144581794739,0.3421539068222046,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331398010253906,0.5398193597793579,0.5133628845214844,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.857749342918396,0.4248447120189667,0.2986747324466705,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288989663124084,0.3802320659160614,0.3630973994731903,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305958032608032,0.1640694737434387,0.7569316625595093,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390779376029968,1.0,1.0,0.8424469828605652,1.0,-2.7303600311279297,1.2705765962600708,1.4597835540771484,0.6479401588439941,0.939697802066803,0.939697802066803,0.0,156.9897003173828,191.0,76851.6015625,0.0,1887.253173828125,1.0,278.1499938964844,283.012451171875,301.2588806152344,307.3017272949219,293.1499938964844,293.1499938964844,278.1499938964844,35396.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70948326587677,1.0,0.0,0.0,3.777945041656494,3.777970314025879,9.523675430500588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13137.828125,0.0,1675.55126953125,1895.4371337890625,0.0,1686.3817138671875,0.9335095882415771,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.826913595199585,0.3770144581794739,0.3421539068222046,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331398010253906,0.5398193597793579,0.5133628845214844,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.857749342918396,0.4248447120189667,0.2986747324466705,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288989663124084,0.3802320659160614,0.3630973994731903,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305958032608032,0.1640694737434387,0.7569316625595093,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390779376029968,1.0,1.0,0.8424469828605652,1.0,-2.7303600311279297,1.2705765962600708,1.4597835540771484,0.6479401588439941,0.939697802066803,0.939697802066803,0.0,156.9897003173828,191.0,76851.6015625,0.0,1887.253173828125,1.0,278.1499938964844,283.012451171875,301.2588806152344,307.3017272949219,293.1499938964844,293.1499938964844,278.1499938964844,35396.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70948326587677,1.0,0.0,0.0,3.777945041656494,3.777970314025879,9.523675430500588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13137.828125,0.0,1675.55126953125,1895.4371337890625,0.0,1686.3817138671875,0.9335095882415771,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182859420776367,0.3768295645713806,0.342276394367218,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207650423049928,0.5394541025161743,0.5131802558898926,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495863080024719,0.4264739751815796,0.3000276982784271,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205901980400085,0.3805206418037414,0.363675445318222,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242358088493347,0.1640183329582214,0.758133053779602,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441509485244751,1.0,1.0,0.8441554307937622,1.0,-2.734055995941162,1.2720463275909424,1.4620095491409302,0.6488227248191833,0.9401199221611024,0.9401199221611024,0.0,164.76210021972656,191.0,76943.84375,0.0,1929.18310546875,1.0,278.1499938964844,283.0083923339844,301.2509155273437,307.3002014160156,293.1499938964844,293.1499938964844,278.1499938964844,35523.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101120948791504,1.0,0.0,0.0,3.785602569580078,3.785627841949463,9.562321565681486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13152.185546875,0.0,1685.63330078125,1895.4371337890625,0.0,1691.45166015625,0.9353386163711548,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118966221809387,0.3766580522060394,0.3423386216163635,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912109375,0.5392981767654419,0.513176679611206,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440706729888916,0.4281176030635834,0.3013351261615753,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.814560055732727,0.3808110356330871,0.3641800284385681,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195849776268005,0.1639757305383682,0.7590274214744568,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482563376426697,1.0,1.0,0.8455283045768738,1.0,-2.73737907409668,1.2733982801437378,1.463980793952942,0.6496329307556152,0.9402957558631896,0.9402957558631896,0.0,170.77908325195312,179.0,77014.9921875,0.0,1962.4471435546875,1.0,278.1499938964844,283.005126953125,301.2434997558594,307.2976379394531,293.1499938964844,293.1499938964844,278.1499938964844,35621.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106188535690308,1.0,0.0,0.0,3.7915406227111816,3.7915658950805664,9.592342848918634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.447265625,0.0,1693.4754638671875,1895.4371337890625,0.0,1695.54150390625,0.9367433190345764,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085802793502808,0.3763730227947235,0.3421743810176849,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080796241760254,0.5392900705337524,0.5131750106811523,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429811000823975,0.4314629137516022,0.3037260174751282,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119093775749207,0.3814212679862976,0.364859014749527,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172600984573364,0.1639366000890731,0.7593227028846741,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501642227172852,1.0,1.0,0.8482740521430969,1.0,-2.7412266731262207,1.2747445106506348,1.4664822816848757,0.6505035758018494,0.939217448234558,0.939217448234558,0.0,173.8935546875,167.0,77074.6328125,0.0,1983.054443359375,1.0,278.1499938964844,282.9994506835937,301.2293395996094,307.2887268066406,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113993763923645,1.0,0.0,0.0,3.7988221645355225,3.7988476753234863,9.629222859075526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.7744140625,0.0,1703.684326171875,1895.4371337890625,0.0,1701.8499755859375,0.9385038614273072,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085802793502808,0.3763730227947235,0.3421743810176849,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080796241760254,0.5392900705337524,0.5131750106811523,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429811000823975,0.4314629137516022,0.3037260174751282,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119093775749207,0.3814212679862976,0.364859014749527,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172600984573364,0.1639366000890731,0.7593227028846741,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501642227172852,1.0,1.0,0.8482740521430969,1.0,-2.7412266731262207,1.2747445106506348,1.4664822816848757,0.6505035758018494,0.939217448234558,0.939217448234558,0.0,173.8935546875,167.0,77074.6328125,0.0,1983.054443359375,1.0,278.1499938964844,282.9994506835937,301.2293395996094,307.2887268066406,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113993763923645,1.0,0.0,0.0,3.7988221645355225,3.7988476753234863,9.629222859075526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.7744140625,0.0,1703.684326171875,1895.4371337890625,0.0,1701.8499755859375,0.9385038614273072,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122551441192627,0.3761994242668152,0.3418585956096649,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130960702896118,0.5395641922950745,0.5132349729537964,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489736914634705,0.4349232614040375,0.3060004413127899,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161059617996216,0.3821055293083191,0.365340918302536,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200826168060303,0.1640055179595947,0.758827269077301,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.8510197997093201,1.0,-2.743637561798096,1.275414228439331,1.468223214149475,0.6509115695953369,0.9380496740341188,0.9380496740341188,0.0,170.36119079589844,155.0,77073.796875,0.0,1970.34326171875,1.0,278.1499938964844,282.9966735839844,301.2157897949219,307.2752380371094,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118707895278931,1.0,0.0,0.0,3.800860643386841,3.8008861541748047,9.639559266361175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13161.6533203125,0.0,1707.09521484375,1895.4371337890625,0.0,1705.6646728515625,0.9390566945075988,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122551441192627,0.3761994242668152,0.3418585956096649,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130960702896118,0.5395641922950745,0.5132349729537964,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489736914634705,0.4349232614040375,0.3060004413127899,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161059617996216,0.3821055293083191,0.365340918302536,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200826168060303,0.1640055179595947,0.758827269077301,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.8510197997093201,1.0,-2.743637561798096,1.275414228439331,1.468223214149475,0.6509115695953369,0.9380496740341188,0.9380496740341188,0.0,170.36119079589844,155.0,77073.796875,0.0,1970.34326171875,1.0,278.1499938964844,282.9966735839844,301.2157897949219,307.2752380371094,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118707895278931,1.0,0.0,0.0,3.800860643386841,3.8008861541748047,9.639559266361175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13161.6533203125,0.0,1707.09521484375,1895.4371337890625,0.0,1705.6646728515625,0.9390566945075988,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200032114982605,0.3761191666126251,0.3414948582649231,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240599274635316,0.5399727821350098,0.5133047103881836,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595933318138123,0.43848916888237,0.3082444071769714,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243446350097656,0.3828579783439636,0.3657459616661072,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.625995934009552,0.1641825586557388,0.7581422328948975,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270236968994,1.0,1.0,0.8534877300262451,1.0,-2.74564528465271,1.2759544849395752,1.4696906805038452,0.6512004137039185,0.9375069737434388,0.9375069737434388,0.0,163.16372680664062,143.0,77057.1171875,0.0,1939.8179931640625,1.0,278.1499938964844,282.9952392578125,301.203125,307.26104736328125,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121931910514832,1.0,0.0,0.0,3.8011105060577393,3.801135778427124,9.640825737733394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13153.1435546875,0.0,1707.7645263671875,1895.4371337890625,0.0,1708.2762451171875,0.939152181148529,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200032114982605,0.3761191666126251,0.3414948582649231,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240599274635316,0.5399727821350098,0.5133047103881836,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595933318138123,0.43848916888237,0.3082444071769714,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243446350097656,0.3828579783439636,0.3657459616661072,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.625995934009552,0.1641825586557388,0.7581422328948975,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270236968994,1.0,1.0,0.8534877300262451,1.0,-2.74564528465271,1.2759544849395752,1.4696906805038452,0.6512004137039185,0.9375069737434388,0.9375069737434388,0.0,163.16372680664062,143.0,77057.1171875,0.0,1939.8179931640625,1.0,278.1499938964844,282.9952392578125,301.203125,307.26104736328125,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121931910514832,1.0,0.0,0.0,3.8011105060577393,3.801135778427124,9.640825737733394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13153.1435546875,0.0,1707.7645263671875,1895.4371337890625,0.0,1708.2762451171875,0.939152181148529,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304828405380249,0.3760996460914612,0.3411196768283844,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392454028129578,0.5404362678527832,0.5133646130561829,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873805820941925,0.4421314299106598,0.3104894757270813,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354251384735107,0.3836548924446106,0.3661223649978637,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340928673744202,0.1644421517848968,0.7574924826622009,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380145907402039,1.0,1.0,0.8559556603431702,1.0,-2.7476346492767334,1.276507019996643,1.4711276292800903,0.6514400839805603,0.937435746192932,0.937435746192932,0.0,154.0679473876953,131.0,77041.15625,0.0,1900.3272705078125,1.0,278.1499938964844,282.994140625,301.191162109375,307.2474975585937,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124653458595276,1.0,0.0,0.0,3.801172971725464,3.801198482513428,9.641142924010635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.2177734375,0.0,1707.9176025390625,1895.4371337890625,0.0,1710.4814453125,0.9391772747039796,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304828405380249,0.3760996460914612,0.3411196768283844,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392454028129578,0.5404362678527832,0.5133646130561829,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873805820941925,0.4421314299106598,0.3104894757270813,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354251384735107,0.3836548924446106,0.3661223649978637,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340928673744202,0.1644421517848968,0.7574924826622009,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380145907402039,1.0,1.0,0.8559556603431702,1.0,-2.7476346492767334,1.276507019996643,1.4711276292800903,0.6514400839805603,0.937435746192932,0.937435746192932,0.0,154.0679473876953,131.0,77041.15625,0.0,1900.3272705078125,1.0,278.1499938964844,282.994140625,301.191162109375,307.2474975585937,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124653458595276,1.0,0.0,0.0,3.801172971725464,3.801198482513428,9.641142924010635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.2177734375,0.0,1707.9176025390625,1895.4371337890625,0.0,1710.4814453125,0.9391772747039796,1.0,0.0,3.0,1.0,0.0
17678700,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368480801582336,0.3761095702648163,0.3409314155578613,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.948188543319702,0.5406785011291504,0.5133865475654602,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823490142822266,0.4439800977706909,0.3116166889667511,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421570658683777,0.3840669095516205,0.3663037121295929,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390641927719116,0.164602130651474,0.7572112679481506,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348641872406006,1.0,1.0,0.8571896553039551,1.0,-2.748671054840088,1.2768107652664185,1.4718602895736694,0.651555597782135,0.9375434517860411,0.9375434517860411,0.0,148.98081970214844,131.0,77035.7109375,0.0,1878.09619140625,1.0,278.1499938964844,282.9935913085937,301.1855163574219,307.2412109375,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125968933105469,1.0,0.0,0.0,3.801345586776733,3.801371097564697,9.64201944952947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13141.8984375,0.0,1708.10205078125,1895.4371337890625,0.0,1711.5482177734375,0.9392151832580566,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439599871635437,0.3761277198791504,0.3407439887523651,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576771855354308,0.5409218072891235,0.5134032368659973,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917638063430786,0.445840984582901,0.3127474188804626,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.849681556224823,0.3844838440418243,0.3664828240871429,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446561813354492,0.1647759824991226,0.7569605112075806,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315819978713989,1.0,1.0,0.8584095239639282,1.0,-2.749738931655884,1.2771358489990234,1.4726029634475708,0.6516745090484619,0.9377034902572632,0.9377034902572632,0.0,143.69932556152344,119.0,77032.109375,0.0,1854.98583984375,1.0,278.1499938964844,282.9930114746094,301.17999267578125,307.2351989746094,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127267718315125,1.0,0.0,0.0,3.801635503768921,3.8016610145568848,9.643489420341211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.9990234375,0.0,1708.4139404296875,1895.4371337890625,0.0,1712.6011962890625,0.9392779469490052,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522591590881348,0.3761540651321411,0.3405503332614898,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679348468780518,0.5411743521690369,0.5134146213531494,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025046229362488,0.447788804769516,0.3139277100563049,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584521412849426,0.384921669960022,0.366667240858078,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512207388877869,0.1649697870016098,0.7567321062088013,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.0256042480469,297.2666015625,284.95025634765625,1.0,0.5280563235282898,1.0,1.0,0.8596782088279724,1.0,-2.7508857250213623,1.2774959802627563,1.4733898639678955,0.6518009901046753,0.9379146099090576,0.9379146099090576,0.0,138.04515075683594,119.0,77030.4140625,0.0,1830.2303466796875,1.0,278.1499938964844,282.9923400878906,301.1744689941406,307.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128608822822571,1.0,0.0,0.0,3.802065134048462,3.802090644836426,9.645669933888712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13136.4560546875,0.0,1708.8858642578125,1895.4371337890625,0.0,1713.689453125,0.9393712282180786,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608198761940002,0.376183271408081,0.3403728306293487,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775463342666626,0.5414060950279236,0.5134207010269165,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138931632041932,0.4495949149131775,0.3150204718112945,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674753904342651,0.3853282034397125,0.3668363988399505,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580236554145813,0.1651575714349746,0.756546139717102,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247291922569275,1.0,1.0,0.8608493208885193,1.0,-2.751971244812012,1.2778445482254028,1.4741268157958984,0.6519209146499634,0.9381370544433594,0.9381370544433594,0.0,132.73020935058594,107.0,77030.3671875,0.0,1806.953369140625,1.0,278.1499938964844,282.9917297363281,301.1695251464844,307.2240905761719,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129803895950317,1.0,0.0,0.0,3.802556991577149,3.802582502365112,9.6481653599767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13134.4619140625,0.0,1709.4337158203125,1895.4371337890625,0.0,1714.65869140625,0.9394783973693848,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818684816360474,0.376255989074707,0.340009331703186,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972440004348756,0.5419034957885742,0.5134297609329224,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.942638099193573,0.45338174700737,0.3173103034496307,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895041346549988,0.3861790597438812,0.3671876192092895,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748358011245728,0.1655733585357666,0.7562491297721863,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175816416740417,1.0,1.0,0.8632891178131104,1.0,-2.7538232803344727,1.2783747911453247,1.4754483699798584,0.6520661115646362,0.9383761286735536,0.9383761286735536,0.0,121.46681213378906,95.0,77025.890625,0.0,1757.230712890625,1.0,278.1499938964844,282.9901123046875,301.15985107421875,307.21392822265625,293.1499938964844,293.1499938964844,278.1499938964844,35975.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132189273834229,1.0,0.0,0.0,3.803678512573242,3.803704023361206,9.653857659941425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.9482421875,0.0,1710.767822265625,1895.4371337890625,0.0,1716.5948486328125,0.9397248029708862,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818684816360474,0.376255989074707,0.340009331703186,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972440004348756,0.5419034957885742,0.5134297609329224,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.942638099193573,0.45338174700737,0.3173103034496307,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895041346549988,0.3861790597438812,0.3671876192092895,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748358011245728,0.1655733585357666,0.7562491297721863,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175816416740417,1.0,1.0,0.8632891178131104,1.0,-2.7538232803344727,1.2783747911453247,1.4754483699798584,0.6520661115646362,0.9383761286735536,0.9383761286735536,0.0,121.46681213378906,95.0,77025.890625,0.0,1757.230712890625,1.0,278.1499938964844,282.9901123046875,301.15985107421875,307.21392822265625,293.1499938964844,293.1499938964844,278.1499938964844,35975.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132189273834229,1.0,0.0,0.0,3.803678512573242,3.803704023361206,9.653857659941425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.9482421875,0.0,1710.767822265625,1895.4371337890625,0.0,1716.5948486328125,0.9397248029708862,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987528085708618,0.3761903047561645,0.3397121727466583,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442913174629211,0.4910407960414886,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645230174064636,0.4570529758930206,0.3196649253368377,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.907329559326172,0.386907011270523,0.3676147162914276,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885193586349487,0.1659126281738281,0.7564610242843628,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.928955078125,1.0,0.5088329911231995,1.0,1.0,0.8657181859016418,1.0,-2.7310407161712646,1.2667673826217651,1.46427321434021,0.6458842754364014,0.9191300868988036,0.9191300868988036,0.0,112.99508666992188,98.0,76421.7734375,0.0,1683.235595703125,1.0,278.1499938964844,282.9776916503906,301.1476745605469,307.1767883300781,293.1499938964844,293.1499938964844,278.1499938964844,36736.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128607034683228,1.0,0.0,0.0,3.783560514450073,3.783586025238037,9.552006758895004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.0830078125,0.0,1692.6087646484375,1895.4371337890625,0.0,1713.687744140625,0.9355069994926452,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987528085708618,0.3761903047561645,0.3397121727466583,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442913174629211,0.4910407960414886,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645230174064636,0.4570529758930206,0.3196649253368377,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.907329559326172,0.386907011270523,0.3676147162914276,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885193586349487,0.1659126281738281,0.7564610242843628,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.928955078125,1.0,0.5088329911231995,1.0,1.0,0.8657181859016418,1.0,-2.7310407161712646,1.2667673826217651,1.46427321434021,0.6458842754364014,0.9191300868988036,0.9191300868988036,0.0,112.99508666992188,98.0,76421.7734375,0.0,1683.235595703125,1.0,278.1499938964844,282.9776916503906,301.1476745605469,307.1767883300781,293.1499938964844,293.1499938964844,278.1499938964844,36736.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128607034683228,1.0,0.0,0.0,3.783560514450073,3.783586025238037,9.552006758895004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.0830078125,0.0,1692.6087646484375,1895.4371337890625,0.0,1713.687744140625,0.9355069994926452,1.0,0.0,3.0,1.0,0.0
17679180,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090643525123596,0.3761213421821594,0.3394731283187866,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499131679534912,0.4750091433525085,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772698283195496,0.4607408940792084,0.3220823109149933,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191796779632568,0.3876146674156189,0.3681033551692962,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969292163848877,0.1662464588880539,0.7571473121643066,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040201544761658,1.0,1.0,0.8681472539901733,1.0,-2.71547269821167,1.2588186264038086,1.4566539525985718,0.6411699056625366,0.9076639413833618,0.9076639413833618,0.0,108.28863525390624,101.0,75753.3671875,0.0,1638.9273681640625,1.0,278.1499938964844,282.9898986816406,301.1339111328125,307.1119079589844,293.1499938964844,293.1499938964844,278.1499938964844,37048.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109708189964294,1.0,0.0,0.0,3.740159034729004,3.7401840686798096,9.33412081849383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.869140625,0.0,1643.844482421875,1895.4371337890625,0.0,1698.385009765625,0.9262147545814514,1.0,0.0,3.0,1.0,0.0
