time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090643525123596,0.3761213421821594,0.3394731283187866,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499131679534912,0.4750091433525085,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772698283195496,0.4607408940792084,0.3220823109149933,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191796779632568,0.3876146674156189,0.3681033551692962,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969292163848877,0.1662464588880539,0.7571473121643066,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040201544761658,1.0,1.0,0.8681472539901733,1.0,-2.71547269821167,1.2588186264038086,1.4566539525985718,0.6411699056625366,0.9076639413833618,0.9076639413833618,0.0,108.28863525390624,101.0,75753.3671875,0.0,1638.9273681640625,1.0,278.1499938964844,282.9898986816406,301.1339111328125,307.1119079589844,293.1499938964844,293.1499938964844,278.1499938964844,37048.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109708189964294,1.0,0.0,0.0,3.740159034729004,3.7401840686798096,9.33412081849383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.869140625,0.0,1643.844482421875,1895.4371337890625,0.0,1698.385009765625,0.9262147545814514,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125571250915528,0.3761330544948578,0.3394268453121185,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530022382736206,0.4700682163238525,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814857840538024,0.4626324772834778,0.3233493864536285,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.923208236694336,0.3879996538162231,0.3684087097644806,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.699695348739624,0.1664188206195831,0.7576813101768494,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027122497558594,1.0,1.0,0.8693617582321167,1.0,-2.7120046615600586,1.256952881813049,1.4550517797470093,0.6400238275527954,0.9064134955406188,0.9064134955406188,0.0,106.91458892822266,101.0,75544.234375,0.0,1627.5745849609375,1.0,278.1499938964844,282.9959716796875,301.1307067871094,307.0912475585937,293.1499938964844,293.1499938964844,278.1499938964844,36884.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710078775882721,1.0,0.0,0.0,3.725238561630249,3.725263357162476,9.259796343030756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.6201171875,0.0,1625.2529296875,1895.4371337890625,0.0,1691.1824951171875,0.922774851322174,1.0,0.0,3.0,1.0,0.0
17679360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.91513854265213,0.3761543929576874,0.3394082486629486,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559214949607849,0.4665451347827911,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847450852394104,0.4645358622074127,0.3246389925479889,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262396097183228,0.3883923590183258,0.3687393367290497,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017730474472046,0.1666058897972107,0.7583261132240295,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019404888153076,1.0,1.0,0.8702836036682129,1.0,-2.710468053817749,1.2560739517211914,1.4543942213058472,0.6394408941268921,0.9067696928977966,0.9067696928977966,0.0,105.97574615478516,119.0,75405.984375,0.0,1621.02783203125,1.0,278.1499938964844,283.00103759765625,301.1289367675781,307.0771484375,293.1499938964844,293.1499938964844,278.1499938964844,36678.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093716859817505,1.0,0.0,0.0,3.7146637439727774,3.714688539505005,9.207300308844424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.451171875,0.0,1611.474853515625,1895.4371337890625,0.0,1685.48291015625,0.920280396938324,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082590341567992,0.376270979642868,0.3395790457725525,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599746704101562,0.4763096570968628,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812588691711426,0.4684259593486786,0.3273847699165344,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196622967720032,0.3892448544502258,0.369613379240036,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973980665206909,0.1670472770929336,0.7606593370437622,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071411728858948,1.0,1.0,0.8721272349357605,1.0,-2.7295329570770264,1.265233874320984,1.464298963546753,0.6439790725708008,0.9233070015907288,0.9233070015907288,0.0,109.0986557006836,137.0,75733.2109375,0.0,1663.1165771484375,1.0,278.1499938964844,283.0146484375,301.1302795410156,307.083740234375,293.1499938964844,293.1499938964844,278.1499938964844,35703.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088962197303772,1.0,0.0,0.0,3.720420837402344,3.7204456329345694,9.235862421519414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.818359375,0.0,1610.676025390625,1895.4371337890625,0.0,1681.6552734375,0.9210525751113892,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082590341567992,0.376270979642868,0.3395790457725525,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599746704101562,0.4763096570968628,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812588691711426,0.4684259593486786,0.3273847699165344,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196622967720032,0.3892448544502258,0.369613379240036,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973980665206909,0.1670472770929336,0.7606593370437622,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071411728858948,1.0,1.0,0.8721272349357605,1.0,-2.7295329570770264,1.265233874320984,1.464298963546753,0.6439790725708008,0.9233070015907288,0.9233070015907288,0.0,109.0986557006836,137.0,75733.2109375,0.0,1663.1165771484375,1.0,278.1499938964844,283.0146484375,301.1302795410156,307.083740234375,293.1499938964844,293.1499938964844,278.1499938964844,35703.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088962197303772,1.0,0.0,0.0,3.720420837402344,3.7204456329345694,9.235862421519414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.818359375,0.0,1610.676025390625,1895.4371337890625,0.0,1681.6552734375,0.9210525751113892,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931687474250793,0.3763983845710754,0.3399299085140228,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598931312561035,0.5003503561019897,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.968998908996582,0.472343772649765,0.3302811086177826,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039539098739624,0.3901152312755584,0.3706776797771454,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862898468971252,0.1674824506044387,0.7638199329376221,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174596905708313,1.0,1.0,0.8739709258079529,1.0,-2.767388105392456,1.283569574356079,1.4838186502456665,0.6537087559700012,0.9522041082382202,0.9522041082382202,0.0,116.72992706298828,140.0,76729.84375,0.0,1755.0313720703125,1.0,278.1499938964844,283.0157775878906,301.1377258300781,307.1475830078125,293.1499938964844,293.1499938964844,278.1499938964844,34693.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106725573539734,1.0,0.0,0.0,3.769043922424317,3.769068717956543,9.47885041568952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13064.5537109375,0.0,1659.58984375,1895.4371337890625,0.0,1695.975341796875,0.9312449097633362,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931687474250793,0.3763983845710754,0.3399299085140228,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598931312561035,0.5003503561019897,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.968998908996582,0.472343772649765,0.3302811086177826,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039539098739624,0.3901152312755584,0.3706776797771454,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862898468971252,0.1674824506044387,0.7638199329376221,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174596905708313,1.0,1.0,0.8739709258079529,1.0,-2.767388105392456,1.283569574356079,1.4838186502456665,0.6537087559700012,0.9522041082382202,0.9522041082382202,0.0,116.72992706298828,140.0,76729.84375,0.0,1755.0313720703125,1.0,278.1499938964844,283.0157775878906,301.1377258300781,307.1475830078125,293.1499938964844,293.1499938964844,278.1499938964844,34693.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106725573539734,1.0,0.0,0.0,3.769043922424317,3.769068717956543,9.47885041568952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13064.5537109375,0.0,1659.58984375,1895.4371337890625,0.0,1695.975341796875,0.9312449097633362,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816966414451599,0.3763875067234039,0.3401573598384857,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568202137947083,0.5199549198150635,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591910243034364,0.4761359989643097,0.3330911099910736,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928731083869934,0.3908685147762298,0.3716296553611755,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677783727645874,0.1678010374307632,0.7663921117782593,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255316495895386,1.0,1.0,0.8769009113311768,1.0,-2.798767805099488,1.2985137701034546,1.5002540349960327,0.6618593335151672,0.975071132183075,0.975071132183075,0.0,123.23046875,143.0,77730.890625,0.0,1833.87451171875,1.0,278.1499938964844,283.0005187988281,301.1408386230469,307.2230529785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139418125152588,1.0,0.0,0.0,3.831036329269409,3.831061840057373,9.793226354304352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.5810546875,0.0,1731.4183349609375,1895.4371337890625,0.0,1722.46826171875,0.9448722004890442,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816966414451599,0.3763875067234039,0.3401573598384857,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568202137947083,0.5199549198150635,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591910243034364,0.4761359989643097,0.3330911099910736,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928731083869934,0.3908685147762298,0.3716296553611755,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677783727645874,0.1678010374307632,0.7663921117782593,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255316495895386,1.0,1.0,0.8769009113311768,1.0,-2.798767805099488,1.2985137701034546,1.5002540349960327,0.6618593335151672,0.975071132183075,0.975071132183075,0.0,123.23046875,143.0,77730.890625,0.0,1833.87451171875,1.0,278.1499938964844,283.0005187988281,301.1408386230469,307.2230529785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139418125152588,1.0,0.0,0.0,3.831036329269409,3.831061840057373,9.793226354304352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.5810546875,0.0,1731.4183349609375,1895.4371337890625,0.0,1722.46826171875,0.9448722004890442,1.0,0.0,3.0,1.0,0.0
17679780,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692330121994019,0.3761604428291321,0.340239554643631,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920253753662108,0.5530547499656677,0.525080680847168,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9473662376403807,0.4797265529632568,0.3357982039451599,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806979060173035,0.3914237320423126,0.3724477887153625,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684337258338928,0.1680001020431518,0.7686143517494202,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798309564590454,1.0,-2.8123159408569336,1.3046928644180298,1.5076230764389038,0.6653507351875305,0.9809885621070862,0.9809885621070862,0.0,130.12904357910156,146.0,78293.046875,0.0,1887.771728515625,1.0,278.1499938964844,282.9779052734375,301.130859375,307.26251220703125,293.1499938964844,293.1499938964844,278.1499938964844,34783.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169761657714844,1.0,0.0,0.0,3.877315044403076,3.8773410320281982,1.0031259307652365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13366.84375,0.0,1791.4078369140625,1895.4371337890625,0.0,1747.2139892578125,0.9554789066314696,1.0,0.0,3.0,1.0,0.0
17679840,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692330121994019,0.3761604428291321,0.340239554643631,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920253753662108,0.5530547499656677,0.525080680847168,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9473662376403807,0.4797265529632568,0.3357982039451599,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806979060173035,0.3914237320423126,0.3724477887153625,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684337258338928,0.1680001020431518,0.7686143517494202,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798309564590454,1.0,-2.8123159408569336,1.3046928644180298,1.5076230764389038,0.6653507351875305,0.9809885621070862,0.9809885621070862,0.0,130.12904357910156,146.0,78293.046875,0.0,1887.771728515625,1.0,278.1499938964844,282.9779052734375,301.130859375,307.26251220703125,293.1499938964844,293.1499938964844,278.1499938964844,34783.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169761657714844,1.0,0.0,0.0,3.877315044403076,3.8773410320281982,1.0031259307652365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13366.84375,0.0,1791.4078369140625,1895.4371337890625,0.0,1747.2139892578125,0.9554789066314696,1.0,0.0,3.0,1.0,0.0
17679900,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630844354629517,0.3759791254997253,0.3402257561683655,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857154488563538,0.5518338680267334,0.5238339304924011,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411890506744384,0.4814588129520416,0.3371126055717468,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746549487113953,0.39163938164711,0.3728047907352447,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637904047966003,0.1680472940206527,0.7695444226264954,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339447855949402,1.0,1.0,0.8812959790229797,1.0,-2.813652515411377,1.305147409439087,1.50850510597229,0.6655288934707642,0.9771168231964112,0.9771168231964112,0.0,133.59426879882812,146.0,78378.2109375,0.0,1906.6846923828125,1.0,278.1499938964844,282.967041015625,301.12225341796875,307.26495361328125,293.1499938964844,293.1499938964844,278.1499938964844,35165.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718079149723053,1.0,0.0,0.0,3.889773368835449,3.8897995948791504,1.0095826610267975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13377.681640625,0.0,1809.996826171875,1895.4371337890625,0.0,1756.2462158203125,0.9584993720054626,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581278920173645,0.3757902085781097,0.3401695191860199,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803521633148192,0.5509987473487854,0.5229843258857727,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.936326503753662,0.4831839203834533,0.3383952975273132,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698186278343201,0.3918427526950836,0.3731163442134857,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6600607633590698,0.1680783778429031,0.7702630162239075,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360151529312134,1.0,1.0,0.8828288316726685,1.0,-2.815343379974365,1.3057700395584106,1.509573221206665,0.6657921671867371,0.9736998677253724,0.9736998677253724,0.0,136.54627990722656,149.0,78422.4765625,0.0,1923.5296630859373,1.0,278.1499938964844,282.9609069824219,301.1121826171875,307.2597961425781,293.1499938964844,293.1499938964844,278.1499938964844,35478.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188529372215271,1.0,0.0,0.0,3.896517753601074,3.8965442180633545,1.0130867167390534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13380.4384765625,0.0,1820.94970703125,1895.4371337890625,0.0,1762.5941162109375,0.9602391719818116,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532419800758362,0.3755752146244049,0.3400848805904388,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748467206954956,0.5503243207931519,0.5223293900489807,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317112565040588,0.4852650165557861,0.3399210274219513,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650885820388794,0.3920892477035522,0.3734648525714874,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563985347747803,0.1681094020605087,0.7709735631942749,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382228493690491,1.0,1.0,0.8846682906150818,1.0,-2.8175606727600098,1.3066117763519287,1.510948896408081,0.6661601662635803,0.9703948497772216,0.9703948497772216,0.0,139.61117553710938,149.0,78441.6171875,0.0,1941.776611328125,1.0,278.1499938964844,282.9572448730469,301.0994873046875,307.2491760253906,293.1499938964844,293.1499938964844,278.1499938964844,35737.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71952223777771,1.0,0.0,0.0,3.900146245956421,3.900172710418701,1.0149742593057454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13377.66015625,0.0,1827.5833740234373,1895.4371337890625,0.0,1768.0921630859375,0.9612442255020142,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503942489624023,0.3754400312900543,0.3400275111198425,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715261459350586,0.5499815940856934,0.5220127701759338,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291101694107056,0.4866600036621094,0.3409371078014374,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623484373092651,0.3922578394412994,0.3736922740936279,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542727947235107,0.1681309342384338,0.7714073061943054,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395926237106323,1.0,1.0,0.8858945369720459,1.0,-2.819126844406128,1.3072179555892944,1.511908769607544,0.6664304137229919,0.9686018228530884,0.9686018228530884,0.0,141.47618103027344,152.0,78443.140625,0.0,1953.2403564453125,1.0,278.1499938964844,282.9559631347656,301.0907592773437,307.2408752441406,293.1499938964844,293.1499938964844,278.1499938964844,35863.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199049592018127,1.0,0.0,0.0,3.901124000549317,3.9011504650115967,1.015483235278225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13373.7861328125,0.0,1829.8255615234373,1895.4371337890625,0.0,1771.2393798828125,0.9615576267242432,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445291519165039,0.3751361668109894,0.3398919403553009,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964472770690918,0.5494312047958374,0.5215663909912109,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241364002227784,0.4901808202266693,0.3434823453426361,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567725419998169,0.3927003443241119,0.3742549121379852,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499365568161011,0.1681996136903762,0.7724193930625916,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738262176514,1.0,1.0,0.8889602422714233,1.0,-2.823378562927246,1.3089046478271484,1.5144740343093872,0.6671996712684631,0.9658803343772888,0.9658803343772888,0.0,145.52496337890625,155.0,78419.2421875,0.0,1979.5419921875,1.0,278.1499938964844,282.95574951171875,301.0680236816406,307.2167053222656,293.1499938964844,293.1499938964844,278.1499938964844,36014.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206733822822571,1.0,0.0,0.0,3.899988174438477,3.900014877319336,1.0148921774089104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.1865234375,0.0,1829.602294921875,1895.4371337890625,0.0,1777.5655517578125,0.9614199995994568,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445291519165039,0.3751361668109894,0.3398919403553009,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964472770690918,0.5494312047958374,0.5215663909912109,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241364002227784,0.4901808202266693,0.3434823453426361,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567725419998169,0.3927003443241119,0.3742549121379852,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499365568161011,0.1681996136903762,0.7724193930625916,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738262176514,1.0,1.0,0.8889602422714233,1.0,-2.823378562927246,1.3089046478271484,1.5144740343093872,0.6671996712684631,0.9658803343772888,0.9658803343772888,0.0,145.52496337890625,155.0,78419.2421875,0.0,1979.5419921875,1.0,278.1499938964844,282.95574951171875,301.0680236816406,307.2167053222656,293.1499938964844,293.1499938964844,278.1499938964844,36014.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206733822822571,1.0,0.0,0.0,3.899988174438477,3.900014877319336,1.0148921774089104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.1865234375,0.0,1829.602294921875,1895.4371337890625,0.0,1777.5655517578125,0.9614199995994568,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396839499473572,0.3748551905155182,0.3397641479969024,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583904147148132,0.5490503907203674,0.5213140249252319,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204097390174866,0.4937255084514618,0.3460337221622467,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522347807884216,0.393155038356781,0.374813973903656,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464157700538635,0.1682907193899154,0.7734405398368835,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454786419868469,1.0,1.0,0.8916338086128235,1.0,-2.827887535095215,1.3107742071151731,1.5171133279800415,0.6680850386619568,0.9645584225654602,0.9645584225654602,0.0,149.08839416503906,158.0,78380.203125,0.0,2003.99609375,1.0,278.1499938964844,282.9563293457031,301.04302978515625,307.189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36054.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213932275772095,1.0,0.0,0.0,3.897566080093384,3.897592544555664,1.0136318451259283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13341.267578125,0.0,1826.8724365234373,1895.4371337890625,0.0,1783.5001220703125,0.9609081149101256,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396839499473572,0.3748551905155182,0.3397641479969024,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583904147148132,0.5490503907203674,0.5213140249252319,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204097390174866,0.4937255084514618,0.3460337221622467,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522347807884216,0.393155038356781,0.374813973903656,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464157700538635,0.1682907193899154,0.7734405398368835,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454786419868469,1.0,1.0,0.8916338086128235,1.0,-2.827887535095215,1.3107742071151731,1.5171133279800415,0.6680850386619568,0.9645584225654602,0.9645584225654602,0.0,149.08839416503906,158.0,78380.203125,0.0,2003.99609375,1.0,278.1499938964844,282.9563293457031,301.04302978515625,307.189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36054.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213932275772095,1.0,0.0,0.0,3.897566080093384,3.897592544555664,1.0136318451259283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13341.267578125,0.0,1826.8724365234373,1895.4371337890625,0.0,1783.5001220703125,0.9609081149101256,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353598713874817,0.3745741248130798,0.3396315276622772,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952751100063324,0.5487039685249329,0.5211058259010315,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173155426979064,0.497271716594696,0.3485821485519409,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482292890548706,0.3936013877391815,0.3753599822521209,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.643324077129364,0.1683935075998306,0.7744809985160828,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481424331665039,1.0,1.0,0.8943073749542236,1.0,-2.832447052001953,1.3126789331436155,1.519767999649048,0.6689797639846802,0.9635975956916808,0.9635975956916808,0.0,152.4281005859375,161.0,78332.1015625,0.0,2027.52783203125,1.0,278.1499938964844,282.9565734863281,301.015625,307.1587219238281,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722162127494812,1.0,0.0,0.0,3.89500093460083,3.8950273990631104,1.0122980711457783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13320.779296875,0.0,1823.73681640625,1895.4371337890625,0.0,1789.847900390625,0.9603398442268372,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353598713874817,0.3745741248130798,0.3396315276622772,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952751100063324,0.5487039685249329,0.5211058259010315,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173155426979064,0.497271716594696,0.3485821485519409,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482292890548706,0.3936013877391815,0.3753599822521209,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.643324077129364,0.1683935075998306,0.7744809985160828,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481424331665039,1.0,1.0,0.8943073749542236,1.0,-2.832447052001953,1.3126789331436155,1.519767999649048,0.6689797639846802,0.9635975956916808,0.9635975956916808,0.0,152.4281005859375,161.0,78332.1015625,0.0,2027.52783203125,1.0,278.1499938964844,282.9565734863281,301.015625,307.1587219238281,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722162127494812,1.0,0.0,0.0,3.89500093460083,3.8950273990631104,1.0122980711457783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13320.779296875,0.0,1823.73681640625,1895.4371337890625,0.0,1789.847900390625,0.9603398442268372,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333256244659424,0.3744307160377502,0.3395616114139557,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500319361686708,0.5485297441482544,0.5210027694702148,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.915924072265625,0.4990427792072296,0.3498540222644806,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463583588600159,0.393818587064743,0.3756263554096222,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418858170509338,0.1684468984603881,0.775003969669342,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494393706321716,1.0,1.0,0.8956441283226013,1.0,-2.834716558456421,1.3136301040649414,1.5210864543914795,0.669420063495636,0.9630975723266602,0.9630975723266602,0.0,154.04859924316406,161.0,78303.953125,0.0,2039.0654296875,1.0,278.1499938964844,282.95654296875,301.0009460449219,307.14227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36070.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225609421730042,1.0,0.0,0.0,3.8936338424682617,3.893660306930542,1.011587642096856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.3740234375,0.0,1822.0517578125,1895.4371337890625,0.0,1793.1435546875,0.960034430027008,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313557505607605,0.3742842078208923,0.3394884467124939,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473612308502196,0.5483497977256775,0.5208951234817505,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.91461181640625,0.5008105039596558,0.3511232733726501,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.844554603099823,0.3940301239490509,0.3758869171142578,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405029892921448,0.1685006022453308,0.7755259275436401,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.550717294216156,1.0,1.0,0.8970131874084473,1.0,-2.836965560913086,1.314570426940918,1.5223952531814575,0.6698470711708069,0.9625433683395386,0.9625433683395386,0.0,155.64601135253906,164.0,78272.609375,0.0,2050.474853515625,1.0,278.1499938964844,282.9564514160156,300.985595703125,307.1249389648437,293.1499938964844,293.1499938964844,278.1499938964844,36075.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229617834091187,1.0,0.0,0.0,3.892152547836304,3.892179012298584,1.0108180958923183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13297.0888671875,0.0,1820.230712890625,1895.4371337890625,0.0,1796.4591064453125,0.9597033858299256,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275661468505859,0.3739815652370453,0.3393322229385376,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421330690383912,0.5479688048362732,0.520660936832428,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121777415275574,0.5043367743492126,0.3536544442176819,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411078453063965,0.3944359421730041,0.376390665769577,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378703713417053,0.1686075925827026,0.7765628099441528,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532275438308716,1.0,1.0,0.8997513055801392,1.0,-2.8413901329040527,1.3164225816726685,1.5249675512313845,0.6706706285476685,0.9612918496131896,0.9612918496131896,0.0,158.79275512695312,167.0,78201.8046875,0.0,2072.991943359375,1.0,278.1499938964844,282.9562072753906,300.9532775878906,307.0879211425781,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237804532051086,1.0,0.0,0.0,3.888815402984619,3.8888418674468994,1.009085508485441e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.3544921875,0.0,1816.138671875,1895.4371337890625,0.0,1803.2376708984373,0.9589581489562988,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275661468505859,0.3739815652370453,0.3393322229385376,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421330690383912,0.5479688048362732,0.520660936832428,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121777415275574,0.5043367743492126,0.3536544442176819,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411078453063965,0.3944359421730041,0.376390665769577,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378703713417053,0.1686075925827026,0.7765628099441528,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532275438308716,1.0,1.0,0.8997513055801392,1.0,-2.8413901329040527,1.3164225816726685,1.5249675512313845,0.6706706285476685,0.9612918496131896,0.9612918496131896,0.0,158.79275512695312,167.0,78201.8046875,0.0,2072.991943359375,1.0,278.1499938964844,282.9562072753906,300.9532775878906,307.0879211425781,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237804532051086,1.0,0.0,0.0,3.888815402984619,3.8888418674468994,1.009085508485441e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.3544921875,0.0,1816.138671875,1895.4371337890625,0.0,1803.2376708984373,0.9589581489562988,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823922872543335,0.3736663460731506,0.3391637504100799,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370223879814148,0.5475565791130066,0.5203977823257446,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909940779209137,0.5078501105308533,0.3561757206916809,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378266096115112,0.3948194086551666,0.3768723905086517,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353744268417358,0.168712243437767,0.7775856256484985,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556926131248474,1.0,1.0,0.902489423751831,1.0,-2.845710039138794,1.3182353973388672,1.5274746417999268,0.671447217464447,0.9598212838172911,0.9598212838172911,0.0,161.90155029296875,170.0,78119.9921875,0.0,2095.2177734375,1.0,278.1499938964844,282.9560241699219,300.9190673828125,307.0481872558594,293.1499938964844,293.1499938964844,278.1499938964844,36101.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246145606040955,1.0,0.0,0.0,3.884909152984619,3.88493537902832,1.007059154289891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13240.84765625,0.0,1811.3638916015625,1895.4371337890625,0.0,1810.155029296875,0.9580864310264589,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823922872543335,0.3736663460731506,0.3391637504100799,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370223879814148,0.5475565791130066,0.5203977823257446,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909940779209137,0.5078501105308533,0.3561757206916809,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378266096115112,0.3948194086551666,0.3768723905086517,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353744268417358,0.168712243437767,0.7775856256484985,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556926131248474,1.0,1.0,0.902489423751831,1.0,-2.845710039138794,1.3182353973388672,1.5274746417999268,0.671447217464447,0.9598212838172911,0.9598212838172911,0.0,161.90155029296875,170.0,78119.9921875,0.0,2095.2177734375,1.0,278.1499938964844,282.9560241699219,300.9190673828125,307.0481872558594,293.1499938964844,293.1499938964844,278.1499938964844,36101.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246145606040955,1.0,0.0,0.0,3.884909152984619,3.88493537902832,1.007059154289891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13240.84765625,0.0,1811.3638916015625,1895.4371337890625,0.0,1810.155029296875,0.9580864310264589,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.820385754108429,0.3733382225036621,0.3389831185340881,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320213198661804,0.5471100211143494,0.520102322101593,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078662991523744,0.5113491415977478,0.358686625957489,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346777558326721,0.3951798379421234,0.377331793308258,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329876780509949,0.1688133627176284,0.7785906195640564,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581200122833252,1.0,1.0,0.9052372574806212,1.0,-2.849915742874145,1.3200033903121948,1.5299122333526611,0.672170877456665,0.9581576585769652,0.9581576585769652,0.0,164.98623657226562,173.0,78027.796875,0.0,2117.2001953125,1.0,278.1499938964844,282.9559326171875,300.8832397460937,307.0059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725447952747345,1.0,0.0,0.0,3.880383729934693,3.8804101943969727,1.0047144769487204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13208.8349609375,0.0,1805.8358154296875,1895.4371337890625,0.0,1817.076904296875,0.9570764899253844,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.820385754108429,0.3733382225036621,0.3389831185340881,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320213198661804,0.5471100211143494,0.520102322101593,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078662991523744,0.5113491415977478,0.358686625957489,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346777558326721,0.3951798379421234,0.377331793308258,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329876780509949,0.1688133627176284,0.7785906195640564,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581200122833252,1.0,1.0,0.9052372574806212,1.0,-2.849915742874145,1.3200033903121948,1.5299122333526611,0.672170877456665,0.9581576585769652,0.9581576585769652,0.0,164.98623657226562,173.0,78027.796875,0.0,2117.2001953125,1.0,278.1499938964844,282.9559326171875,300.8832397460937,307.0059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725447952747345,1.0,0.0,0.0,3.880383729934693,3.8804101943969727,1.0047144769487204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13208.8349609375,0.0,1805.8358154296875,1895.4371337890625,0.0,1817.076904296875,0.9570764899253844,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816922664642334,0.3729976713657379,0.3387909829616546,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927134096622467,0.5466291904449463,0.5197745561599731,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059314131736756,0.5148336291313171,0.361187070608139,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377401351929,0.395517885684967,0.3777697384357452,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306900978088379,0.1689105480909347,0.77957683801651,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605157613754272,1.0,1.0,0.9079851508140564,1.0,-2.8540077209472656,1.321727991104126,1.5322798490524292,0.672842800617218,0.9563528895378112,0.9563528895378112,0.0,168.05625915527344,176.0,77926.828125,0.0,2138.98193359375,1.0,278.1499938964844,282.9560241699219,300.8461608886719,306.9618530273437,293.1499938964844,293.1499938964844,278.1499938964844,36132.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262755632400513,1.0,0.0,0.0,3.875288724899292,3.875314950942993,1.002077738121443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13174.8203125,0.0,1799.60546875,1895.4371337890625,0.0,1823.9609375,0.9559382200241088,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816922664642334,0.3729976713657379,0.3387909829616546,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927134096622467,0.5466291904449463,0.5197745561599731,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059314131736756,0.5148336291313171,0.361187070608139,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377401351929,0.395517885684967,0.3777697384357452,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306900978088379,0.1689105480909347,0.77957683801651,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605157613754272,1.0,1.0,0.9079851508140564,1.0,-2.8540077209472656,1.321727991104126,1.5322798490524292,0.672842800617218,0.9563528895378112,0.9563528895378112,0.0,168.05625915527344,176.0,77926.828125,0.0,2138.98193359375,1.0,278.1499938964844,282.9560241699219,300.8461608886719,306.9618530273437,293.1499938964844,293.1499938964844,278.1499938964844,36132.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262755632400513,1.0,0.0,0.0,3.875288724899292,3.875314950942993,1.002077738121443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13174.8203125,0.0,1799.60546875,1895.4371337890625,0.0,1823.9609375,0.9559382200241088,1.0,0.0,3.0,1.0,0.0
