time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152103424072266,0.3728229403495788,0.3386908173561096,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.92473703622818,0.5463762283325195,0.5195988416671753,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050115346908568,0.5165705680847168,0.3624334633350372,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301531076431274,0.3956788778305053,0.3779810070991516,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295700669288635,0.1689576357603073,0.7800629734992981,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.561703085899353,1.0,1.0,0.909359097480774,1.0,-2.8560125827789307,1.322574496269226,1.533437967300415,0.6731598377227783,0.9554126858711244,0.9554126858711244,0.0,169.58761596679688,176.0,77873.609375,0.0,2149.80810546875,1.0,278.1499938964844,282.95611572265625,300.8273010253906,306.939208984375,293.1499938964844,293.1499938964844,278.1499938964844,36139.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266861200332642,1.0,0.0,0.0,3.872555494308472,3.872581720352173,1.000664724415401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13157.2275390625,0.0,1796.2607421875,1895.4371337890625,0.0,1827.380126953125,0.9553271532058716,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135067820549011,0.3726451694965362,0.3385879397392273,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.92237389087677,0.5461147427558899,0.5194150805473328,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041213393211364,0.5183032155036926,0.3636769652366638,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.828689455986023,0.395834356546402,0.3781870901584625,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284670233726501,0.1690036505460739,0.7805443406105042,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628836154937744,1.0,1.0,0.9107526540756226,1.0,-2.8579885959625244,1.3234078884124756,1.5345807075500488,0.6734622716903687,0.9544512629508972,0.9544512629508972,0.0,171.1170196533203,179.0,77818.734375,0.0,2160.5908203125,1.0,278.1499938964844,282.9562683105469,300.8082275390625,306.9162292480469,293.1499938964844,293.1499938964844,278.1499938964844,36145.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270923852920532,1.0,0.0,0.0,3.869707584381104,3.8697338104248047,9.991933893616078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13139.2958984375,0.0,1792.7742919921875,1895.4371337890625,0.0,1830.7657470703125,0.954689919948578,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111989498138428,0.3723982572555542,0.3384433686733246,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192191958427428,0.5457445383071899,0.5191514492034912,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029572606086732,0.5206533670425415,0.3653636276721954,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267300724983215,0.3960365355014801,0.3784585297107696,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269921660423279,0.1690644770860672,0.7811908721923828,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644780397415161,1.0,1.0,0.9126479029655457,1.0,-2.860628843307495,1.3245227336883545,1.536105990409851,0.6738526225090027,0.9531209468841552,0.9531209468841552,0.0,173.1936798095703,179.0,77741.78125,0.0,2175.180908203125,1.0,278.1499938964844,282.9565124511719,300.7821044921875,306.88458251953125,293.1499938964844,293.1499938964844,278.1499938964844,36153.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276350259780884,1.0,0.0,0.0,3.8656625747680655,3.865688800811768,9.97105644273688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13114.462890625,0.0,1787.8189697265625,1895.4371337890625,0.0,1835.2916259765625,0.9537842869758606,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101145029067993,0.3722801208496094,0.3383735418319702,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177597165107728,0.5455647110939026,0.5190220475196838,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024261236190796,0.5217563509941101,0.3661553561687469,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258192539215088,0.3961280882358551,0.3785828351974487,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263071298599243,0.1690924018621444,0.7814919352531433,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652241110801697,1.0,1.0,0.9135398268699646,1.0,-2.8618524074554443,1.325039982795715,1.536812424659729,0.6740285754203796,0.9524891972541808,0.9524891972541808,0.0,174.1699676513672,182.0,77704.796875,0.0,2182.019287109375,1.0,278.1499938964844,282.9566650390625,300.7697448730469,306.8695678710937,293.1499938964844,293.1499938964844,278.1499938964844,36156.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278860807418823,1.0,0.0,0.0,3.8636996746063232,3.863725662231445,9.96093262983777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.640625,0.0,1785.4130859375,1895.4371337890625,0.0,1837.3870849609373,0.953344464302063,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067215085029602,0.3719041645526886,0.3381493985652923,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133137464523317,0.5449838042259216,0.5185998678207397,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008111357688904,0.5251946449279785,0.3686233460903168,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230146169662476,0.3964021205902099,0.3789600133895874,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241993308067322,0.1691773384809494,0.782422661781311,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675415396690369,1.0,1.0,0.9163269996643066,1.0,-2.8656134605407715,1.326631784439087,1.538981795310974,0.6745545864105225,0.95051372051239,0.95051372051239,0.0,177.21954345703125,185.0,77587.5703125,0.0,2203.31201171875,1.0,278.1499938964844,282.95721435546875,300.73114013671875,306.8224182128906,293.1499938964844,293.1499938964844,278.1499938964844,36165.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286605834960938,1.0,0.0,0.0,3.8574235439300537,3.857449531555176,9.928597819452989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13065.5166015625,0.0,1777.7218017578125,1895.4371337890625,0.0,1843.8575439453125,0.951937198638916,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067215085029602,0.3719041645526886,0.3381493985652923,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133137464523317,0.5449838042259216,0.5185998678207397,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008111357688904,0.5251946449279785,0.3686233460903168,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230146169662476,0.3964021205902099,0.3789600133895874,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241993308067322,0.1691773384809494,0.782422661781311,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675415396690369,1.0,1.0,0.9163269996643066,1.0,-2.8656134605407715,1.326631784439087,1.538981795310974,0.6745545864105225,0.95051372051239,0.95051372051239,0.0,177.21954345703125,185.0,77587.5703125,0.0,2203.31201171875,1.0,278.1499938964844,282.95721435546875,300.73114013671875,306.8224182128906,293.1499938964844,293.1499938964844,278.1499938964844,36165.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286605834960938,1.0,0.0,0.0,3.8574235439300537,3.857449531555176,9.928597819452989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13065.5166015625,0.0,1777.7218017578125,1895.4371337890625,0.0,1843.8575439453125,0.951937198638916,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033285140991211,0.3715183436870575,0.3379164636135101,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090628623962402,0.5443750619888306,0.5181514024734497,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992605209350586,0.5286193490028381,0.3710817992687225,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202656507492065,0.3966583609580993,0.379320353269577,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221347451210022,0.1692589074373245,0.7833384871482849,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698382258415222,1.0,1.0,0.9190964698791504,1.0,-2.8692827224731445,1.3281893730163574,1.541093349456787,0.675048291683197,0.9485561847686768,0.9485561847686768,0.0,180.2669219970703,188.0,77468.828125,0.0,2224.48974609375,1.0,278.1499938964844,282.9578857421875,300.6927185058594,306.7752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36171.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294076681137085,1.0,0.0,0.0,3.850986242294312,3.8510122299194336,9.895487664834943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.376953125,0.0,1769.8353271484375,1895.4371337890625,0.0,1850.1072998046875,0.950492262840271,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033285140991211,0.3715183436870575,0.3379164636135101,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090628623962402,0.5443750619888306,0.5181514024734497,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992605209350586,0.5286193490028381,0.3710817992687225,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202656507492065,0.3966583609580993,0.379320353269577,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221347451210022,0.1692589074373245,0.7833384871482849,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698382258415222,1.0,1.0,0.9190964698791504,1.0,-2.8692827224731445,1.3281893730163574,1.541093349456787,0.675048291683197,0.9485561847686768,0.9485561847686768,0.0,180.2669219970703,188.0,77468.828125,0.0,2224.48974609375,1.0,278.1499938964844,282.9578857421875,300.6927185058594,306.7752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36171.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294076681137085,1.0,0.0,0.0,3.850986242294312,3.8510122299194336,9.895487664834943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.376953125,0.0,1769.8353271484375,1895.4371337890625,0.0,1850.1072998046875,0.950492262840271,1.0,0.0,3.0,1.0,0.0
17681580,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000009059906006,0.3711225390434265,0.3376745283603668,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050348997116088,0.543738067150116,0.5176762342453003,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977710604667664,0.5320298671722412,0.3735302686691284,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175622224807739,0.3968964517116546,0.3796635568141937,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201050281524658,0.1693370789289474,0.7842391133308411,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721139311790466,1.0,1.0,0.921865940093994,1.0,-2.8728582859039307,1.3297088146209717,1.5431493520736694,0.6755128502845764,0.9466498494148254,0.9466498494148254,0.0,183.3117218017578,191.0,77350.28125,0.0,2245.544921875,1.0,278.1499938964844,282.9586181640625,300.65484619140625,306.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301209568977356,1.0,0.0,0.0,3.84448504447937,3.844511032104492,9.86210466180637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12991.6787109375,0.0,1761.87158203125,1895.4371337890625,0.0,1856.0816650390625,0.949031412601471,1.0,0.0,3.0,1.0,0.0
17681640,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000009059906006,0.3711225390434265,0.3376745283603668,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050348997116088,0.543738067150116,0.5176762342453003,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977710604667664,0.5320298671722412,0.3735302686691284,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175622224807739,0.3968964517116546,0.3796635568141937,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201050281524658,0.1693370789289474,0.7842391133308411,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721139311790466,1.0,1.0,0.921865940093994,1.0,-2.8728582859039307,1.3297088146209717,1.5431493520736694,0.6755128502845764,0.9466498494148254,0.9466498494148254,0.0,183.3117218017578,191.0,77350.28125,0.0,2245.544921875,1.0,278.1499938964844,282.9586181640625,300.65484619140625,306.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301209568977356,1.0,0.0,0.0,3.84448504447937,3.844511032104492,9.86210466180637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12991.6787109375,0.0,1761.87158203125,1895.4371337890625,0.0,1856.0816650390625,0.949031412601471,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983632683753967,0.3709211945533752,0.337550550699234,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031134247779846,0.5434098839759827,0.517429530620575,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970476388931274,0.5337295532226562,0.3747506439685821,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162243366241455,0.397009402513504,0.3798293769359588,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191004514694214,0.1693750321865081,0.7846844792366028,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732446908950806,1.0,1.0,0.9232506155967712,1.0,-2.8746135234832764,1.33045494556427,1.5441585779190063,0.6757371425628662,0.945722758769989,0.945722758769989,0.0,184.8338165283203,191.0,77291.59375,0.0,2256.033935546875,1.0,278.1499938964844,282.95904541015625,300.6361694335937,306.7055053710937,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304620742797852,1.0,0.0,0.0,3.841243743896485,3.8412697315216064,9.845482509263093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.6220703125,0.0,1757.90283203125,1895.4371337890625,0.0,1858.9420166015625,0.9483025074005128,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967411279678345,0.3707168996334076,0.3374240398406982,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.901238739490509,0.5430722832679749,0.517174482345581,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963295221328735,0.5354099273681641,0.3759600222110748,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148921728134155,0.3971174359321594,0.3799906969070434,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181000471115112,0.1694117933511734,0.785125195980072,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743693113327026,1.0,1.0,0.9246573448181152,1.0,-2.8763320446014404,1.3311824798583984,1.5451494455337524,0.6759509444236755,0.944808840751648,0.944808840751648,0.0,186.35646057128903,194.0,77233.3125,0.0,2266.4736328125,1.0,278.1499938964844,282.95947265625,300.6177978515625,306.6827087402344,293.1499938964844,293.1499938964844,278.1499938964844,36174.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307932376861572,1.0,0.0,0.0,3.838007926940918,3.83803391456604,9.828902420849772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.7939453125,0.0,1753.943359375,1895.4371337890625,0.0,1861.7197265625,0.9475747346878052,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935382127761841,0.3702979683876037,0.3371626436710357,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975287079811096,0.5423629283905029,0.5166351795196533,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948882222175598,0.5386804342269897,0.3783269226551056,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122356534004211,0.3973180949687958,0.3802995979785919,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161037087440491,0.16948102414608,0.7859907150268555,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765981674194336,1.0,1.0,0.9274706840515136,1.0,-2.8796257972717285,1.3325704336166382,1.54705548286438,0.6763483881950378,0.9430050253868104,0.9430050253868104,0.0,189.4066162109375,197.0,77117.8984375,0.0,2287.16357421875,1.0,278.1499938964844,282.9603576660156,300.5820617675781,306.63818359375,293.1499938964844,293.1499938964844,278.1499938964844,36174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314200401306152,1.0,0.0,0.0,3.831563234329224,3.8315892219543457,9.795921869226731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.8642578125,0.0,1746.0712890625,1895.4371337890625,0.0,1866.9822998046875,0.9461246728897096,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935382127761841,0.3702979683876037,0.3371626436710357,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975287079811096,0.5423629283905029,0.5166351795196533,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948882222175598,0.5386804342269897,0.3783269226551056,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122356534004211,0.3973180949687958,0.3802995979785919,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161037087440491,0.16948102414608,0.7859907150268555,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765981674194336,1.0,1.0,0.9274706840515136,1.0,-2.8796257972717285,1.3325704336166382,1.54705548286438,0.6763483881950378,0.9430050253868104,0.9430050253868104,0.0,189.4066162109375,197.0,77117.8984375,0.0,2287.16357421875,1.0,278.1499938964844,282.9603576660156,300.5820617675781,306.63818359375,293.1499938964844,293.1499938964844,278.1499938964844,36174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314200401306152,1.0,0.0,0.0,3.831563234329224,3.8315892219543457,9.795921869226731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.8642578125,0.0,1746.0712890625,1895.4371337890625,0.0,1866.9822998046875,0.9461246728897096,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903918027877808,0.3698671758174896,0.3368912935256958,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938724398612976,0.5416163206100464,0.516061544418335,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934434652328491,0.54185551404953,0.3806288838386535,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095831871032715,0.3975014686584472,0.3805927634239197,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141068935394287,0.1695447117090225,0.7868349552154541,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788015127182007,1.0,1.0,0.930284023284912,1.0,-2.8827433586120605,1.3338754177093506,1.54886794090271,0.676713228225708,0.9412506818771362,0.9412506818771362,0.0,192.46339416503903,200.0,77004.7890625,0.0,2307.623291015625,1.0,278.1499938964844,282.9613037109375,300.5477294921875,306.5951843261719,293.1499938964844,293.1499938964844,278.1499938964844,36172.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73198002576828,1.0,0.0,0.0,3.825178861618042,3.825204610824585,9.763303978616025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.0625,0.0,1738.290283203125,1895.4371337890625,0.0,1871.688720703125,0.944687843322754,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903918027877808,0.3698671758174896,0.3368912935256958,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938724398612976,0.5416163206100464,0.516061544418335,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934434652328491,0.54185551404953,0.3806288838386535,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095831871032715,0.3975014686584472,0.3805927634239197,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141068935394287,0.1695447117090225,0.7868349552154541,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788015127182007,1.0,1.0,0.930284023284912,1.0,-2.8827433586120605,1.3338754177093506,1.54886794090271,0.676713228225708,0.9412506818771362,0.9412506818771362,0.0,192.46339416503903,200.0,77004.7890625,0.0,2307.623291015625,1.0,278.1499938964844,282.9613037109375,300.5477294921875,306.5951843261719,293.1499938964844,293.1499938964844,278.1499938964844,36172.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73198002576828,1.0,0.0,0.0,3.825178861618042,3.825204610824585,9.763303978616025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.0625,0.0,1738.290283203125,1895.4371337890625,0.0,1871.688720703125,0.944687843322754,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873111963272095,0.3694245517253876,0.33660888671875,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902820348739624,0.5408364534378052,0.5154542326927185,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920220136642456,0.5449792146682739,0.3828853666782379,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069326877593994,0.3976656496524811,0.3808675110340118,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121078729629517,0.1696025431156158,0.7876523733139038,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809764862060547,1.0,1.0,0.9330679178237916,1.0,-2.8856992721557617,1.3351056575775146,1.550593614578247,0.6770588755607605,0.9396535754203796,0.9396535754203796,0.0,195.5166473388672,203.0,76898.1328125,0.0,2327.82275390625,1.0,278.1499938964844,282.9623413085937,300.51568603515625,306.5547180175781,293.1499938964844,293.1499938964844,278.1499938964844,36167.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325003743171692,1.0,0.0,0.0,3.8190534114837646,3.819079160690308,9.73205942500499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.4462890625,0.0,1730.8153076171875,1895.4371337890625,0.0,1876.0660400390625,0.9433075189590454,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873111963272095,0.3694245517253876,0.33660888671875,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902820348739624,0.5408364534378052,0.5154542326927185,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920220136642456,0.5449792146682739,0.3828853666782379,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069326877593994,0.3976656496524811,0.3808675110340118,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121078729629517,0.1696025431156158,0.7876523733139038,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809764862060547,1.0,1.0,0.9330679178237916,1.0,-2.8856992721557617,1.3351056575775146,1.550593614578247,0.6770588755607605,0.9396535754203796,0.9396535754203796,0.0,195.5166473388672,203.0,76898.1328125,0.0,2327.82275390625,1.0,278.1499938964844,282.9623413085937,300.51568603515625,306.5547180175781,293.1499938964844,293.1499938964844,278.1499938964844,36167.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325003743171692,1.0,0.0,0.0,3.8190534114837646,3.819079160690308,9.73205942500499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.4462890625,0.0,1730.8153076171875,1895.4371337890625,0.0,1876.0660400390625,0.9433075189590454,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843005061149597,0.3689734041690826,0.3363184332847595,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.886766254901886,0.5400342345237732,0.5148242712020874,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906461596488953,0.5480819940567017,0.3851229250431061,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042861223220825,0.3978146016597748,0.3811274766921997,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076602935791,0.1696565449237823,0.7884510159492493,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831294059753418,1.0,1.0,0.935851752758026,1.0,-2.888554573059082,1.3362880945205688,1.5522664785385132,0.6773993968963623,0.938232421875,0.938232421875,0.0,198.56564331054688,206.0,76799.453125,0.0,2347.864013671875,1.0,278.1499938964844,282.9634094238281,300.4858093261719,306.5169372558594,293.1499938964844,293.1499938964844,278.1499938964844,36157.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329514026641846,1.0,0.0,0.0,3.81331205368042,3.813337802886963,9.702820307211368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.2431640625,0.0,1723.7984619140625,1895.4371337890625,0.0,1879.86376953125,0.9420113563537598,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843005061149597,0.3689734041690826,0.3363184332847595,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.886766254901886,0.5400342345237732,0.5148242712020874,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906461596488953,0.5480819940567017,0.3851229250431061,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042861223220825,0.3978146016597748,0.3811274766921997,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076602935791,0.1696565449237823,0.7884510159492493,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831294059753418,1.0,1.0,0.935851752758026,1.0,-2.888554573059082,1.3362880945205688,1.5522664785385132,0.6773993968963623,0.938232421875,0.938232421875,0.0,198.56564331054688,206.0,76799.453125,0.0,2347.864013671875,1.0,278.1499938964844,282.9634094238281,300.4858093261719,306.5169372558594,293.1499938964844,293.1499938964844,278.1499938964844,36157.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329514026641846,1.0,0.0,0.0,3.81331205368042,3.813337802886963,9.702820307211368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.2431640625,0.0,1723.7984619140625,1895.4371337890625,0.0,1879.86376953125,0.9420113563537598,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.782821536064148,0.3687452971935272,0.3361707925796509,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850371837615967,0.5396265983581543,0.514502763748169,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899770975112915,0.5496287941932678,0.386237621307373,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029792308807373,0.3978843688964844,0.3812529146671295,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091161966323853,0.1696825325489044,0.7888451218605042,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841990113258362,1.0,1.0,0.9372437000274658,1.0,-2.8899545669555664,1.3368661403656006,1.5530883073806765,0.6775705814361572,0.937598466873169,0.937598466873169,0.0,200.08876037597656,206.0,76753.546875,0.0,2357.84326171875,1.0,278.1499938964844,282.9639587402344,300.4717102050781,306.4991149902344,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331421375274658,1.0,0.0,0.0,3.81061053276062,3.810636281967163,9.68907784226758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.634765625,0.0,1720.48828125,1895.4371337890625,0.0,1881.4705810546875,0.941400408744812,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813608050346375,0.3685151636600494,0.3360211849212646,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833277821540833,0.5392137169837952,0.5141760110855103,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893211483955383,0.5511712431907654,0.3873490989208221,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.80168616771698,0.3979500234127044,0.381374329328537,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081327795982361,0.1697077453136444,0.7892352342605591,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852631330490112,1.0,1.0,0.9386584162712096,1.0,-2.891332626342773,1.3374314308166504,1.5539013147354126,0.677742063999176,0.93704092502594,0.93704092502594,0.0,201.60968017578125,209.0,76711.4609375,0.0,2367.781982421875,1.0,278.1499938964844,282.9644775390625,300.45849609375,306.4823608398437,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333292961120605,1.0,0.0,0.0,3.8081018924713135,3.808127641677856,9.676324452811969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.07421875,0.0,1717.4041748046875,1895.4371337890625,0.0,1883.0474853515625,0.9408318996429444,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791734933853149,0.3681626617908478,0.3357912600040436,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807660937309265,0.5385792851448059,0.5136726498603821,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883479237556458,0.5535115003585815,0.389035165309906,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997462749481201,0.3980444967746734,0.3815536797046661,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066520810127258,0.1697452366352081,0.7898237705230713,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868731141090393,1.0,1.0,0.9408087730407716,1.0,-2.8934004306793213,1.3382776975631714,1.55512273311615,0.678006112575531,0.93630188703537,0.93630188703537,0.0,203.9202117919922,209.0,76653.0,0.0,2382.852294921875,1.0,278.1499938964844,282.9652709960937,300.439697265625,306.4585266113281,293.1499938964844,293.1499938964844,278.1499938964844,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335651516914368,1.0,0.0,0.0,3.804583549499512,3.804609060287476,9.658451745053751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.5,0.0,1713.0643310546875,1895.4371337890625,0.0,1885.0355224609373,0.940032958984375,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784914970397949,0.3680500984191894,0.3357174694538116,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799664378166199,0.5383756756782532,0.513510525226593,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880464434623718,0.5542471408843994,0.3895653188228607,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991400957107544,0.3980715870857239,0.3816076219081878,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061885356903076,0.1697566360235214,0.7900073528289795,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.5873783230781555,1.0,1.0,0.9414877891540528,1.0,-2.894039869308472,1.3385380506515503,1.5555018186569214,0.6780903339385986,0.936115264892578,0.936115264892578,0.0,204.64822387695312,212.0,76637.3203125,0.0,2387.5830078125,1.0,278.1499938964844,282.9654846191406,300.43438720703125,306.4518127441406,293.1499938964844,293.1499938964844,278.1499938964844,36125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336519956588745,1.0,0.0,0.0,3.803628444671631,3.8036539554595934,9.653604138293304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.6953125,0.0,1711.88037109375,1895.4371337890625,0.0,1885.7679443359373,0.9398154616355896,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756903171539307,0.3675798773765564,0.3354088366031647,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766809105873108,0.537524402141571,0.51283198595047,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868192434310913,0.5573126673698425,0.3917739987373352,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966464161872864,0.398182064294815,0.3818302154541015,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739748954773,0.169804036617279,0.7907717227935791,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894784927368164,1.0,1.0,0.9443172216415404,1.0,-2.8966939449310303,1.3396190404891968,1.5570749044418335,0.6784493923187256,0.9354648590087892,0.9354648590087892,0.0,207.6838531494141,215.0,76577.7265625,0.0,2407.310302734375,1.0,278.1499938964844,282.9664611816406,300.4134521484375,306.42529296875,293.1499938964844,293.1499938964844,278.1499938964844,36103.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338846921920776,1.0,0.0,0.0,3.7999205589294434,3.7999460697174072,9.63479124038713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.197265625,0.0,1707.255615234375,1895.4371337890625,0.0,1887.7303466796875,0.9389686584472656,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756903171539307,0.3675798773765564,0.3354088366031647,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766809105873108,0.537524402141571,0.51283198595047,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868192434310913,0.5573126673698425,0.3917739987373352,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966464161872864,0.398182064294815,0.3818302154541015,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739748954773,0.169804036617279,0.7907717227935791,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894784927368164,1.0,1.0,0.9443172216415404,1.0,-2.8966939449310303,1.3396190404891968,1.5570749044418335,0.6784493923187256,0.9354648590087892,0.9354648590087892,0.0,207.6838531494141,215.0,76577.7265625,0.0,2407.310302734375,1.0,278.1499938964844,282.9664611816406,300.4134521484375,306.42529296875,293.1499938964844,293.1499938964844,278.1499938964844,36103.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338846921920776,1.0,0.0,0.0,3.7999205589294434,3.7999460697174072,9.63479124038713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.197265625,0.0,1707.255615234375,1895.4371337890625,0.0,1887.7303466796875,0.9389686584472656,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729561924934387,0.3671043813228607,0.3350952565670013,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734699487686157,0.5366595983505249,0.5121402144432068,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856366872787476,0.5603651404380798,0.3939735889434814,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942039370536804,0.3982806503772735,0.382041335105896,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023891568183899,0.1698500514030456,0.7915290594100952,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915632247924805,1.0,1.0,0.947154700756073,1.0,-2.8992929458618164,1.340672731399536,1.5586203336715698,0.6788181662559509,0.9351238012313844,0.9351238012313844,0.0,210.71583557128903,218.0,76536.015625,0.0,2426.955322265625,1.0,278.1499938964844,282.96728515625,300.3963623046875,306.4038391113281,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340564131736755,1.0,0.0,0.0,3.7972047328948975,3.797230243682861,9.62102490120742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.416015625,0.0,1703.8045654296875,1895.4371337890625,0.0,1889.179443359375,0.9383425712585448,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729561924934387,0.3671043813228607,0.3350952565670013,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734699487686157,0.5366595983505249,0.5121402144432068,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856366872787476,0.5603651404380798,0.3939735889434814,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942039370536804,0.3982806503772735,0.382041335105896,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023891568183899,0.1698500514030456,0.7915290594100952,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915632247924805,1.0,1.0,0.947154700756073,1.0,-2.8992929458618164,1.340672731399536,1.5586203336715698,0.6788181662559509,0.9351238012313844,0.9351238012313844,0.0,210.71583557128903,218.0,76536.015625,0.0,2426.955322265625,1.0,278.1499938964844,282.96728515625,300.3963623046875,306.4038391113281,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340564131736755,1.0,0.0,0.0,3.7972047328948975,3.797230243682861,9.62102490120742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.416015625,0.0,1703.8045654296875,1895.4371337890625,0.0,1889.179443359375,0.9383425712585448,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.770287811756134,0.3666243255138397,0.3347772657871246,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703324198722839,0.5357826352119446,0.5114364624023438,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844960927963257,0.5634034872055054,0.3961632251739502,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918115854263306,0.3983679711818695,0.3822414875030517,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339622497559,0.1698949337005615,0.7922804355621338,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9496459960937,1.0,0.5936333537101746,1.0,1.0,0.9499922394752502,1.0,-2.901840925216675,1.3417015075683594,1.560139298439026,0.6791980266571045,0.935139298439026,0.935139298439026,0.0,213.7442779541016,221.0,76515.2578125,0.0,2446.5234375,1.0,278.1499938964844,282.9679870605469,300.3836975097656,306.3881225585937,293.1499938964844,293.1499938964844,278.1499938964844,36050.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341784238815308,1.0,0.0,0.0,3.7956314086914062,3.79565691947937,9.61305318014638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.0654296875,0.0,1701.702392578125,1895.4371337890625,0.0,1890.208740234375,0.9379714131355286,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.770287811756134,0.3666243255138397,0.3347772657871246,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703324198722839,0.5357826352119446,0.5114364624023438,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844960927963257,0.5634034872055054,0.3961632251739502,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918115854263306,0.3983679711818695,0.3822414875030517,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339622497559,0.1698949337005615,0.7922804355621338,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9496459960937,1.0,0.5936333537101746,1.0,1.0,0.9499922394752502,1.0,-2.901840925216675,1.3417015075683594,1.560139298439026,0.6791980266571045,0.935139298439026,0.935139298439026,0.0,213.7442779541016,221.0,76515.2578125,0.0,2446.5234375,1.0,278.1499938964844,282.9679870605469,300.3836975097656,306.3881225585937,293.1499938964844,293.1499938964844,278.1499938964844,36050.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341784238815308,1.0,0.0,0.0,3.7956314086914062,3.79565691947937,9.61305318014638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.0654296875,0.0,1701.702392578125,1895.4371337890625,0.0,1890.208740234375,0.9379714131355286,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689772248268127,0.3663831353187561,0.3346172273159027,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.868790328502655,0.5353410840034485,0.5110816359519958,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839404582977295,0.5649189949035645,0.397255390882492,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906336188316345,0.3984086811542511,0.3823387026786804,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996166467666626,0.1699171513319015,0.7926549315452576,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946642160415649,1.0,1.0,0.9514110088348388,1.0,-2.9031014442443848,1.3422099351882937,1.5608915090560913,0.6793916821479797,0.935262143611908,0.935262143611908,0.0,215.258529663086,221.0,76511.546875,0.0,2456.29638671875,1.0,278.1499938964844,282.96832275390625,300.3787536621094,306.3820495605469,293.1499938964844,293.1499938964844,278.1499938964844,36035.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341866493225098,1.0,0.0,0.0,3.7952024936676025,3.7952280044555664,9.61088062467752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.603515625,0.0,1701.07177734375,1895.4371337890625,0.0,1890.2783203125,0.9378656148910522,1.0,0.0,3.0,1.0,0.0
