time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676828503608704,0.3661411106586456,0.3344562947750091,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672664165496826,0.5348970293998718,0.5107241868972778,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833944797515869,0.5664302706718445,0.3983446955680847,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894680500030518,0.3984467387199402,0.3824333250522613,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.598706841468811,0.1699391454458236,0.7930282950401306,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956915616989136,1.0,1.0,0.9528304934501648,1.0,-2.9043502807617188,1.3427125215530396,1.5616377592086792,0.6795883178710938,0.935502290725708,0.935502290725708,0.0,216.7716827392578,224.0,76514.609375,0.0,2466.050537109375,1.0,278.1499938964844,282.9685974121094,300.37518310546875,306.3778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36019.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341936230659485,1.0,0.0,0.0,3.795141220092773,3.795166492462158,9.61057025961054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.884765625,0.0,1700.872314453125,1895.4371337890625,0.0,1890.337158203125,0.937841773033142,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651404738426208,0.3656553328037262,0.3341327607631683,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642711639404297,0.5340037941932678,0.5100043416023254,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823305368423462,0.5694448947906494,0.4005175530910492,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871730327606201,0.3985174000263214,0.3826172351837158,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969081521034241,0.16998291015625,0.7937735319137573,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380275726318,1.0,1.0,0.9556695818901062,1.0,-2.9068245887756348,1.3437070846557615,1.5631173849105835,0.6799895763397217,0.936262309551239,0.936262309551239,0.0,219.79733276367188,227.0,76537.125,0.0,2485.536865234375,1.0,278.1499938964844,282.9690246582031,300.3714599609375,306.373779296875,293.1499938964844,293.1499938964844,278.1499938964844,35984.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341201305389404,1.0,0.0,0.0,3.7959213256835938,3.7959468364715576,9.614522014089744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.658203125,0.0,1701.5364990234375,1895.4371337890625,0.0,1889.7169189453125,0.9379953742027284,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651404738426208,0.3656553328037262,0.3341327607631683,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642711639404297,0.5340037941932678,0.5100043416023254,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823305368423462,0.5694448947906494,0.4005175530910492,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871730327606201,0.3985174000263214,0.3826172351837158,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969081521034241,0.16998291015625,0.7937735319137573,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380275726318,1.0,1.0,0.9556695818901062,1.0,-2.9068245887756348,1.3437070846557615,1.5631173849105835,0.6799895763397217,0.936262309551239,0.936262309551239,0.0,219.79733276367188,227.0,76537.125,0.0,2485.536865234375,1.0,278.1499938964844,282.9690246582031,300.3714599609375,306.373779296875,293.1499938964844,293.1499938964844,278.1499938964844,35984.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341201305389404,1.0,0.0,0.0,3.7959213256835938,3.7959468364715576,9.614522014089744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.658203125,0.0,1701.5364990234375,1895.4371337890625,0.0,1889.7169189453125,0.9379953742027284,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626596689224243,0.3651674687862396,0.3338071703910827,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613455891609192,0.5331040620803833,0.509277880191803,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813021183013916,0.5724458694458008,0.4026808440685272,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849258780479431,0.3985803127288818,0.3827935457229614,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.595137894153595,0.1700263172388076,0.7945167422294617,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997728705406189,1.0,1.0,0.9585086107254028,1.0,-2.909265518188477,1.3446863889694214,1.5645790100097656,0.6804016828536987,0.9374494552612304,0.9374494552612304,0.0,222.8208465576172,230.0,76585.390625,0.0,2504.9833984375,1.0,278.1499938964844,282.9692687988281,300.3730163574219,306.3768005371094,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339716553688049,1.0,0.0,0.0,3.79814076423645,3.798166036605835,9.625767916077166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.029296875,0.0,1703.907958984375,1895.4371337890625,0.0,1888.4639892578125,0.9384708404541016,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626596689224243,0.3651674687862396,0.3338071703910827,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613455891609192,0.5331040620803833,0.509277880191803,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813021183013916,0.5724458694458008,0.4026808440685272,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849258780479431,0.3985803127288818,0.3827935457229614,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.595137894153595,0.1700263172388076,0.7945167422294617,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997728705406189,1.0,1.0,0.9585086107254028,1.0,-2.909265518188477,1.3446863889694214,1.5645790100097656,0.6804016828536987,0.9374494552612304,0.9374494552612304,0.0,222.8208465576172,230.0,76585.390625,0.0,2504.9833984375,1.0,278.1499938964844,282.9692687988281,300.3730163574219,306.3768005371094,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339716553688049,1.0,0.0,0.0,3.79814076423645,3.798166036605835,9.625767916077166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.029296875,0.0,1703.907958984375,1895.4371337890625,0.0,1888.4639892578125,0.9384708404541016,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602373957633972,0.3646773099899292,0.3334795832633972,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584867119789124,0.5321985483169556,0.5085458755493164,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880305826663971,0.575432538986206,0.4048343598842621,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827244400978088,0.3986358046531677,0.3829628825187683,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933943390846252,0.1700691431760788,0.795257568359375,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017969250679016,1.0,1.0,0.961375653743744,1.0,-2.9116740226745605,1.3456504344940186,1.566023588180542,0.6808153986930847,0.9388769865036012,0.9388769865036012,0.0,225.8435516357422,233.0,76652.4375,0.0,2524.3984375,1.0,278.1499938964844,282.9692077636719,300.3783874511719,306.3854064941406,293.1499938964844,293.1499938964844,278.1499938964844,35915.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338343858718872,1.0,0.0,0.0,3.801541805267334,3.801567316055298,9.643014209359535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.2353515625,0.0,1707.7359619140625,1895.4371337890625,0.0,1887.3060302734373,0.9392138123512268,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602373957633972,0.3646773099899292,0.3334795832633972,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584867119789124,0.5321985483169556,0.5085458755493164,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880305826663971,0.575432538986206,0.4048343598842621,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827244400978088,0.3986358046531677,0.3829628825187683,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933943390846252,0.1700691431760788,0.795257568359375,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017969250679016,1.0,1.0,0.961375653743744,1.0,-2.9116740226745605,1.3456504344940186,1.566023588180542,0.6808153986930847,0.9388769865036012,0.9388769865036012,0.0,225.8435516357422,233.0,76652.4375,0.0,2524.3984375,1.0,278.1499938964844,282.9692077636719,300.3783874511719,306.3854064941406,293.1499938964844,293.1499938964844,278.1499938964844,35915.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338343858718872,1.0,0.0,0.0,3.801541805267334,3.801567316055298,9.643014209359535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.2353515625,0.0,1707.7359619140625,1895.4371337890625,0.0,1887.3060302734373,0.9392138123512268,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578709721565247,0.3641830086708069,0.3331484794616699,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556917905807495,0.5312854051589966,0.5078067183494568,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793368339538574,0.5783973336219788,0.4069730341434479,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805659770965576,0.3986809253692627,0.3831226527690887,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916759967803955,0.1701103746891021,0.7959918975830078,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2400817871094,284.95196533203125,1.0,0.6038079857826233,1.0,1.0,0.9642426371574402,1.0,-2.9140336513519287,1.3465948104858398,1.5674388408660889,0.6812204718589783,0.9403149485588074,0.9403149485588074,0.0,228.864013671875,236.0,76729.71875,0.0,2543.74169921875,1.0,278.1499938964844,282.96881103515625,300.3857116699219,306.3973693847656,293.1499938964844,293.1499938964844,278.1499938964844,35896.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337944507598877,1.0,0.0,0.0,3.8057146072387695,3.805740118026733,9.664196340963829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.0029296875,0.0,1712.59912109375,1895.4371337890625,0.0,1886.96923828125,0.9401382803916932,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578709721565247,0.3641830086708069,0.3331484794616699,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556917905807495,0.5312854051589966,0.5078067183494568,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793368339538574,0.5783973336219788,0.4069730341434479,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805659770965576,0.3986809253692627,0.3831226527690887,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916759967803955,0.1701103746891021,0.7959918975830078,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2400817871094,284.95196533203125,1.0,0.6038079857826233,1.0,1.0,0.9642426371574402,1.0,-2.9140336513519287,1.3465948104858398,1.5674388408660889,0.6812204718589783,0.9403149485588074,0.9403149485588074,0.0,228.864013671875,236.0,76729.71875,0.0,2543.74169921875,1.0,278.1499938964844,282.96881103515625,300.3857116699219,306.3973693847656,293.1499938964844,293.1499938964844,278.1499938964844,35896.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337944507598877,1.0,0.0,0.0,3.8057146072387695,3.805740118026733,9.664196340963829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.0029296875,0.0,1712.59912109375,1895.4371337890625,0.0,1886.96923828125,0.9401382803916932,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567074298858643,0.3639349937438965,0.3329822123050689,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543170094490051,0.5308274626731873,0.5074357986450195,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788625597953796,0.5798755288124084,0.4080393314361572,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795023918151855,0.3987013399600982,0.3832005262374878,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908254981040955,0.1701306849718094,0.7963579893112183,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048102378845215,1.0,1.0,0.9656761288642884,1.0,-2.9152028560638428,1.347063422203064,1.5681394338607788,0.68142169713974,0.9410406351089478,0.9410406351089478,0.0,230.37535095214844,236.0,76770.2578125,0.0,2553.4111328125,1.0,278.1499938964844,282.9685363769531,300.38970947265625,306.4039001464844,293.1499938964844,293.1499938964844,278.1499938964844,35888.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337652444839478,1.0,0.0,0.0,3.807926654815674,3.8079521656036377,9.67543314800423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.857421875,0.0,1715.202880859375,1895.4371337890625,0.0,1886.7227783203125,0.9406302571296692,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555572390556335,0.3636862635612488,0.3328152596950531,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.852957546710968,0.5303682088851929,0.5070636868476868,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783947229385376,0.5813487768173218,0.4091023206710815,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784493565559387,0.3987196981906891,0.3832764327526092,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899811387062073,0.1701506823301315,0.7967226505279541,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058096885681152,1.0,1.0,0.9671061038970948,1.0,-2.9163622856140137,1.3475284576416016,1.568833827972412,0.6816216111183167,0.941784679889679,0.941784679889679,0.0,231.8863677978516,239.0,76812.625,0.0,2563.06787109375,1.0,278.1499938964844,282.9682922363281,300.39404296875,306.4109191894531,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337387800216675,1.0,0.0,0.0,3.8102385997772217,3.8102641105651855,9.687186093287892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.166015625,0.0,1717.9381103515625,1895.4371337890625,0.0,1886.5,0.9411457180976868,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536545991897583,0.3632668852806091,0.3325333595275879,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507079482078552,0.5295943021774292,0.5064361095428467,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.877623438835144,0.583813488483429,0.4108808636665344,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767038941383362,0.3987459540367126,0.38339963555336,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.58857661485672,0.1701837480068206,0.7973326444625854,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074823141098022,1.0,1.0,0.9695085287094116,1.0,-2.918288469314575,1.3483015298843384,1.5699869394302368,0.6819541454315186,0.9430778622627258,0.9430778622627258,0.0,234.42379760742188,239.0,76887.6328125,0.0,2579.26220703125,1.0,278.1499938964844,282.9678039550781,300.4020690917969,306.4237060546875,293.1499938964844,293.1499938964844,278.1499938964844,35873.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733700692653656,1.0,0.0,0.0,3.814346075057984,3.8143715858459473,9.708082870929502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.7939453125,0.0,1722.82421875,1895.4371337890625,0.0,1886.178466796875,0.9420635104179382,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532961368560791,0.3631868660449981,0.3324795365333557,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502839803695679,0.5294466614723206,0.5063163042068481,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774784803390503,0.5842818021774292,0.4112188816070556,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763746380805969,0.3987505137920379,0.3834226727485657,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883108973503113,0.1701899915933609,0.7974486351013184,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2386474609375,284.95220947265625,1.0,0.6078002452850342,1.0,1.0,0.9699661135673524,1.0,-2.9186532497406006,1.3484480381011963,1.5702050924301147,0.6820172071456909,0.9433276057243348,0.9433276057243348,0.0,234.9073638916016,242.0,76902.234375,0.0,2582.346435546875,1.0,278.1499938964844,282.9677124023437,300.4036560058594,306.4262390136719,293.1499938964844,293.1499938964844,278.1499938964844,35871.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336905002593994,1.0,0.0,0.0,3.815147399902344,3.815172910690308,9.712161954666954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.044921875,0.0,1723.7803955078125,1895.4371337890625,0.0,1886.092529296875,0.9422426819801332,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510852217674255,0.3626855313777923,0.3321421146392822,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476682305335999,0.5285225510597229,0.5055663585662842,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765870928764343,0.5872001051902771,0.4133251309394836,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743407487869263,0.3987752199172973,0.3835631608963012,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644382476807,0.1702287048101425,0.7981719970703125,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097813844680786,1.0,1.0,0.9728260636329652,1.0,-2.9209158420562744,1.3493577241897583,1.5715579986572266,0.682409405708313,0.9449397921562196,0.9449397921562196,0.0,237.9290771484375,230.0,76996.8515625,0.0,2601.60546875,1.0,278.1499938964844,282.96710205078125,300.41424560546875,306.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35862.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336227297782898,1.0,0.0,0.0,3.820332765579224,3.820358514785767,9.73858163888508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.2333984375,0.0,1729.9840087890625,1895.4371337890625,0.0,1885.52099609375,0.9434031248092652,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510852217674255,0.3626855313777923,0.3321421146392822,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476682305335999,0.5285225510597229,0.5055663585662842,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765870928764343,0.5872001051902771,0.4133251309394836,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743407487869263,0.3987752199172973,0.3835631608963012,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644382476807,0.1702287048101425,0.7981719970703125,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097813844680786,1.0,1.0,0.9728260636329652,1.0,-2.9209158420562744,1.3493577241897583,1.5715579986572266,0.682409405708313,0.9449397921562196,0.9449397921562196,0.0,237.9290771484375,230.0,76996.8515625,0.0,2601.60546875,1.0,278.1499938964844,282.96710205078125,300.41424560546875,306.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35862.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336227297782898,1.0,0.0,0.0,3.820332765579224,3.820358514785767,9.73858163888508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.2333984375,0.0,1729.9840087890625,1895.4371337890625,0.0,1885.52099609375,0.9434031248092652,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531562447547913,0.3622069954872131,0.3315672874450683,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499270081520081,0.5276093482971191,0.504559338092804,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810345530509949,0.5901237726211548,0.4152368307113647,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769631147384644,0.3988102972507477,0.3834452927112579,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888785719871521,0.1702862232923507,0.7976990342140198,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072761416435242,1.0,1.0,0.9756901860237122,1.0,-2.920604944229126,1.3490092754364014,1.5715956687927246,0.6821576952934265,0.9448121786117554,0.9448121786117554,0.0,234.20376586914065,218.0,77041.3515625,0.0,2582.467041015625,1.0,278.1499938964844,282.965576171875,300.42547607421875,306.4581604003906,293.1499938964844,293.1499938964844,278.1499938964844,35916.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334717512130737,1.0,0.0,0.0,3.823774337768554,3.8238000869750977,9.756134886629295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.6318359375,0.0,1734.576416015625,1895.4371337890625,0.0,1884.248291015625,0.9441975355148317,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531562447547913,0.3622069954872131,0.3315672874450683,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499270081520081,0.5276093482971191,0.504559338092804,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810345530509949,0.5901237726211548,0.4152368307113647,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769631147384644,0.3988102972507477,0.3834452927112579,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888785719871521,0.1702862232923507,0.7976990342140198,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072761416435242,1.0,1.0,0.9756901860237122,1.0,-2.920604944229126,1.3490092754364014,1.5715956687927246,0.6821576952934265,0.9448121786117554,0.9448121786117554,0.0,234.20376586914065,218.0,77041.3515625,0.0,2582.467041015625,1.0,278.1499938964844,282.965576171875,300.42547607421875,306.4581604003906,293.1499938964844,293.1499938964844,278.1499938964844,35916.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334717512130737,1.0,0.0,0.0,3.823774337768554,3.8238000869750977,9.756134886629295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.6318359375,0.0,1734.576416015625,1895.4371337890625,0.0,1884.248291015625,0.9441975355148317,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579134106636047,0.3617937266826629,0.3309033215045929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552160859107971,0.5267408490180969,0.5034392476081848,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.888820469379425,0.5930821895599365,0.4170580506324768,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824786305427551,0.398888885974884,0.3832133710384369,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934661626815796,0.170405700802803,0.7967626452445984,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027067303657532,1.0,1.0,0.9785543084144592,1.0,-2.919245958328247,1.3481601476669312,1.571085810661316,0.6816052198410034,0.9441763162612916,0.9441763162612916,0.0,226.6693420410156,206.0,77055.7890625,0.0,2542.429443359375,1.0,278.1499938964844,282.96539306640625,300.4375305175781,306.47149658203125,293.1499938964844,293.1499938964844,278.1499938964844,35974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331808805465698,1.0,0.0,0.0,3.824560403823853,3.824586153030396,9.760145758264116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.50390625,0.0,1735.9833984375,1895.4371337890625,0.0,1881.796630859375,0.9444159269332886,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579134106636047,0.3617937266826629,0.3309033215045929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552160859107971,0.5267408490180969,0.5034392476081848,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.888820469379425,0.5930821895599365,0.4170580506324768,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824786305427551,0.398888885974884,0.3832133710384369,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934661626815796,0.170405700802803,0.7967626452445984,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027067303657532,1.0,1.0,0.9785543084144592,1.0,-2.919245958328247,1.3481601476669312,1.571085810661316,0.6816052198410034,0.9441763162612916,0.9441763162612916,0.0,226.6693420410156,206.0,77055.7890625,0.0,2542.429443359375,1.0,278.1499938964844,282.96539306640625,300.4375305175781,306.47149658203125,293.1499938964844,293.1499938964844,278.1499938964844,35974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331808805465698,1.0,0.0,0.0,3.824560403823853,3.824586153030396,9.760145758264116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.50390625,0.0,1735.9833984375,1895.4371337890625,0.0,1881.796630859375,0.9444159269332886,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610328197479248,0.3616123795509338,0.3305631279945373,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586907982826233,0.5263265371322632,0.5028647184371948,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936147093772888,0.594576358795166,0.4179547131061554,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860167026519775,0.3989467620849609,0.3830819725990295,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963731408119202,0.1704917401075363,0.7962557673454285,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495849609375,1.0,0.5999329090118408,1.0,1.0,0.9799863696098328,1.0,-2.918457508087158,1.347684383392334,1.570773005485535,0.6812998056411743,0.943961501121521,0.943961501121521,0.0,222.06350708007807,206.0,77060.40625,0.0,2518.05029296875,1.0,278.1499938964844,282.9656982421875,300.4439392089844,306.4782409667969,293.1499938964844,293.1499938964844,278.1499938964844,35989.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330002188682556,1.0,0.0,0.0,3.82453727722168,3.824563026428223,9.760028660821265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.677734375,0.0,1736.0738525390625,1895.4371337890625,0.0,1880.27490234375,0.944422721862793,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645328044891357,0.3614436984062195,0.3302230834960937,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625918030738831,0.525924026966095,0.5022886395454407,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988556265830994,0.5960773229598999,0.4188473224639892,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899430990219116,0.399014264345169,0.3829475343227386,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995644330978394,0.1705919951200485,0.7957550883293152,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969698429107666,1.0,1.0,0.9813706278800964,1.0,-2.917665719985962,1.3472111225128174,1.570454716682434,0.6809969544410706,0.9438287615776062,0.9438287615776062,0.0,217.14028930664065,194.0,77065.3671875,0.0,2492.099365234375,1.0,278.1499938964844,282.9660949707031,300.4506225585937,306.4852294921875,293.1499938964844,293.1499938964844,278.1499938964844,35997.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732807457447052,1.0,0.0,0.0,3.824446201324463,3.824471950531006,9.75956368165498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.03125,0.0,1736.0301513671875,1895.4371337890625,0.0,1878.6514892578125,0.9444096684455872,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726277709007263,0.3611405789852142,0.3295494019985199,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716230988502502,0.5251521468162537,0.5011414289474487,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109316468238832,0.5990963578224182,0.4206252098083496,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988765239715576,0.3991754353046417,0.3826772570610046,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708330363035202,0.7948126196861267,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906199216842651,1.0,1.0,0.9841390252113342,1.0,-2.916155338287353,1.3463032245635986,1.5698521137237549,0.680413007736206,0.9438204169273376,0.9438204169273376,0.0,206.5985107421875,182.0,77079.71875,0.0,2436.9140625,1.0,278.1499938964844,282.9670715332031,300.4646301269531,306.50018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324076294898987,1.0,0.0,0.0,3.824384927749634,3.8244106769561768,9.75924990598287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.8701171875,0.0,1735.9725341796875,1895.4371337890625,0.0,1875.28564453125,0.9444000124931335,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726277709007263,0.3611405789852142,0.3295494019985199,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716230988502502,0.5251521468162537,0.5011414289474487,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109316468238832,0.5990963578224182,0.4206252098083496,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988765239715576,0.3991754353046417,0.3826772570610046,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708330363035202,0.7948126196861267,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906199216842651,1.0,1.0,0.9841390252113342,1.0,-2.916155338287353,1.3463032245635986,1.5698521137237549,0.680413007736206,0.9438204169273376,0.9438204169273376,0.0,206.5985107421875,182.0,77079.71875,0.0,2436.9140625,1.0,278.1499938964844,282.9670715332031,300.4646301269531,306.50018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324076294898987,1.0,0.0,0.0,3.824384927749634,3.8244106769561768,9.75924990598287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.8701171875,0.0,1735.9725341796875,1895.4371337890625,0.0,1875.28564453125,0.9444000124931335,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7821006774902344,0.3608721792697906,0.3288878500461578,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822081089019775,0.5244134664535522,0.5000052452087402,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257531762123108,0.6021287441253662,0.4223972856998443,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.809052050113678,0.3993627429008484,0.3824111223220825,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711173355579376,0.7939687967300415,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839084386825562,1.0,1.0,0.9869074821472168,1.0,-2.914791345596313,1.345470309257507,1.5693209171295166,0.6798714995384216,0.9440876841545104,0.9440876841545104,0.0,195.4980316162109,170.0,77102.09375,0.0,2379.26806640625,1.0,278.1499938964844,282.968017578125,300.4794311523437,306.51641845703125,293.1499938964844,293.1499938964844,278.1499938964844,35991.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320094704627991,1.0,0.0,0.0,3.8247461318969727,3.824771881103516,9.761095043359092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.5166015625,0.0,1736.3426513671875,1895.4371337890625,0.0,1871.9365234375,0.9444771409034728,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7821006774902344,0.3608721792697906,0.3288878500461578,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822081089019775,0.5244134664535522,0.5000052452087402,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257531762123108,0.6021287441253662,0.4223972856998443,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.809052050113678,0.3993627429008484,0.3824111223220825,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711173355579376,0.7939687967300415,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839084386825562,1.0,1.0,0.9869074821472168,1.0,-2.914791345596313,1.345470309257507,1.5693209171295166,0.6798714995384216,0.9440876841545104,0.9440876841545104,0.0,195.4980316162109,170.0,77102.09375,0.0,2379.26806640625,1.0,278.1499938964844,282.968017578125,300.4794311523437,306.51641845703125,293.1499938964844,293.1499938964844,278.1499938964844,35991.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320094704627991,1.0,0.0,0.0,3.8247461318969727,3.824771881103516,9.761095043359092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.5166015625,0.0,1736.3426513671875,1895.4371337890625,0.0,1871.9365234375,0.9444771409034728,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930099964141846,0.3606334328651428,0.3282409906387329,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944230675697327,0.5237024426460266,0.4988825917243957,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425700902938844,0.6051660776138306,0.4241636097431183,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199560046195984,0.3995711207389831,0.3821521699428558,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229070425033569,0.1714403182268142,0.793239951133728,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769458413124084,1.0,1.0,0.9896312952041626,1.0,-2.913603067398072,1.3447290658950806,1.5688740015029907,0.679383397102356,0.9445599913597108,0.9445599913597108,0.0,184.04034423828125,158.0,77133.3828125,0.0,2320.21044921875,1.0,278.1499938964844,282.96881103515625,300.4947814941406,306.5339050292969,293.1499938964844,293.1499938964844,278.1499938964844,35978.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316301465034485,1.0,0.0,0.0,3.825674057006836,3.825699806213379,9.765831237018574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.0576171875,0.0,1737.3714599609375,1895.4371337890625,0.0,1868.748046875,0.9446783065795898,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930099964141846,0.3606334328651428,0.3282409906387329,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944230675697327,0.5237024426460266,0.4988825917243957,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425700902938844,0.6051660776138306,0.4241636097431183,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199560046195984,0.3995711207389831,0.3821521699428558,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229070425033569,0.1714403182268142,0.793239951133728,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769458413124084,1.0,1.0,0.9896312952041626,1.0,-2.913603067398072,1.3447290658950806,1.5688740015029907,0.679383397102356,0.9445599913597108,0.9445599913597108,0.0,184.04034423828125,158.0,77133.3828125,0.0,2320.21044921875,1.0,278.1499938964844,282.96881103515625,300.4947814941406,306.5339050292969,293.1499938964844,293.1499938964844,278.1499938964844,35978.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316301465034485,1.0,0.0,0.0,3.825674057006836,3.825699806213379,9.765831237018574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.0576171875,0.0,1737.3714599609375,1895.4371337890625,0.0,1868.748046875,0.9446783065795898,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053773045539856,0.3604160249233246,0.3276077806949615,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084989428520204,0.523012101650238,0.4977733790874481,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603633880615234,0.608201801776886,0.4259244501590729,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318880200386047,0.3997947573661804,0.3819014728069305,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320093274116516,0.171791672706604,0.7926124930381775,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698299407958984,1.0,1.0,0.9923551082611084,1.0,-2.9125688076019287,1.3440660238265991,1.5685027837753296,0.6789401769638062,0.9451562762260436,0.9451562762260436,0.0,172.4143829345703,146.0,77171.7890625,0.0,2260.636474609375,1.0,278.1499938964844,282.969482421875,300.51055908203125,306.5523376464844,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312654852867126,1.0,0.0,0.0,3.827071905136109,3.8270976543426514,9.772968496690735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.0693359375,0.0,1738.974609375,1895.4371337890625,0.0,1865.6842041015625,0.9449850916862488,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053773045539856,0.3604160249233246,0.3276077806949615,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084989428520204,0.523012101650238,0.4977733790874481,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603633880615234,0.608201801776886,0.4259244501590729,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318880200386047,0.3997947573661804,0.3819014728069305,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320093274116516,0.171791672706604,0.7926124930381775,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698299407958984,1.0,1.0,0.9923551082611084,1.0,-2.9125688076019287,1.3440660238265991,1.5685027837753296,0.6789401769638062,0.9451562762260436,0.9451562762260436,0.0,172.4143829345703,146.0,77171.7890625,0.0,2260.636474609375,1.0,278.1499938964844,282.969482421875,300.51055908203125,306.5523376464844,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312654852867126,1.0,0.0,0.0,3.827071905136109,3.8270976543426514,9.772968496690735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.0693359375,0.0,1738.974609375,1895.4371337890625,0.0,1865.6842041015625,0.9449850916862488,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119903802871704,0.3603144884109497,0.3272960782051086,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168651700019836,0.5226749777793884,0.4972244501113891,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693533182144164,0.6097175478935242,0.4268021881580353,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.838466227054596,0.3999125361442566,0.3817798793315887,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370411515235901,0.171977013349533,0.7923349142074585,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662261247634888,1.0,1.0,0.9937170147895812,1.0,-2.912111520767212,1.3437647819519043,1.5683467388153076,0.6787360310554504,0.9454952478408812,0.9454952478408812,0.0,166.55517578125,146.0,77193.5625,0.0,2230.73779296875,1.0,278.1499938964844,282.9697265625,300.5185546875,306.5618591308594,293.1499938964844,293.1499938964844,278.1499938964844,35960.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310904264450073,1.0,0.0,0.0,3.827937364578247,3.82796311378479,9.77738977780973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.1005859375,0.0,1739.9822998046875,1895.4371337890625,0.0,1864.21435546875,0.9451761841773988,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187478184700012,0.3602155745029449,0.3269866704940796,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260801672935486,0.5223407745361328,0.4966781735420227,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978236436843872,0.611232340335846,0.4276792705059051,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455532789230347,0.4000325798988342,0.3816602230072021,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424793601036072,0.1721658706665039,0.792073130607605,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626024007797241,0.999881386756897,0.999881386756897,0.9949736595153807,1.0,-2.9116761684417725,1.3434760570526123,1.5681999921798706,0.6785397529602051,0.9458501935005188,0.9458501935005188,0.0,160.69281005859375,134.0,77216.328125,0.0,2200.8740234375,1.0,278.1499938964844,282.9700012207031,300.5265808105469,306.57147216796875,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309166789054871,1.0,0.0,0.0,3.828866481781006,3.828892230987549,9.782137340152983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.3388671875,0.0,1741.0692138671875,1895.4371337890625,0.0,1862.7559814453125,0.9453816413879396,1.0,0.0,3.0,1.0,0.0
