time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320022225379944,0.3600421547889709,0.3264292776584625,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445661306381226,0.5217347145080566,0.4956861436367035,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939540028572084,0.6142473220825195,0.4294207990169525,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601239919662476,0.400258719921112,0.3814496994018554,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537385582923889,0.1725280135869979,0.7916771173477173,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557724833488464,0.9996631741523744,0.9996631741523744,0.997285783290863,1.0,-2.9096693992614746,1.3423564434051514,1.5673129558563232,0.6778748631477356,0.9457008242607116,0.9457008242607116,0.0,149.93914794921875,134.0,77232.2734375,0.0,2145.1650390625,1.0,278.1499938964844,282.97021484375,300.5413513183594,306.5879211425781,293.1499938964844,293.1499938964844,278.1499938964844,35971.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730560302734375,1.0,0.0,0.0,3.8294951915740967,3.82952094078064,9.785350130186998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.9130859375,0.0,1741.96044921875,1895.4371337890625,0.0,1859.7657470703125,0.9455296993255616,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332284092903137,0.3600272834300995,0.3263812959194183,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462370276451112,0.5216822028160095,0.4956003725528717,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995263934135437,0.6145181059837341,0.4295771718025207,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614959120750427,0.4002784788608551,0.3814317882061004,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548037528991699,0.1725599020719528,0.791645884513855,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551724433898926,0.9996442198753356,0.9996442198753356,0.9974868297576904,1.0,-2.9094481468200684,1.3422362804412842,1.5672118663787842,0.6778053045272827,0.945656955242157,0.945656955242157,0.0,149.0087127685547,122.0,77232.640625,0.0,2140.30810546875,1.0,278.1499938964844,282.9702453613281,300.5426330566406,306.5892944335937,293.1499938964844,293.1499938964844,278.1499938964844,35973.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305276393890381,1.0,0.0,0.0,3.8295066356658936,3.829532384872437,9.78540697360586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.470703125,0.0,1741.992919921875,1895.4371337890625,0.0,1859.4915771484373,0.945533275604248,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463931679725647,0.3597787320613861,0.3258384168148041,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631701707839966,0.5209576487541199,0.4945873320102691,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.619208574295044,0.4161701500415802,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.876334547996521,0.400462657213211,0.3812686800956726,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664354205131531,0.1729150712490081,0.7915843725204468,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519926071167,0.9994070529937744,0.9994070529937744,1.0,1.0,-2.892990827560425,1.334014654159546,1.5589762926101685,0.6735474467277527,0.9355428218841552,0.9355428218841552,0.0,139.20433044433594,125.0,76954.984375,0.0,2062.75341796875,1.0,278.1499938964844,282.9640808105469,300.5572204589844,306.5948181152344,293.1499938964844,293.1499938964844,278.1499938964844,36342.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298976182937622,1.0,0.0,0.0,3.820966482162476,3.8209922313690186,9.74181148194475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.1552734375,0.0,1734.5048828125,1895.4371337890625,0.0,1854.2103271484373,0.9437328577041626,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463931679725647,0.3597787320613861,0.3258384168148041,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631701707839966,0.5209576487541199,0.4945873320102691,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.619208574295044,0.4161701500415802,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.876334547996521,0.400462657213211,0.3812686800956726,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664354205131531,0.1729150712490081,0.7915843725204468,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519926071167,0.9994070529937744,0.9994070529937744,1.0,1.0,-2.892990827560425,1.334014654159546,1.5589762926101685,0.6735474467277527,0.9355428218841552,0.9355428218841552,0.0,139.20433044433594,125.0,76954.984375,0.0,2062.75341796875,1.0,278.1499938964844,282.9640808105469,300.5572204589844,306.5948181152344,293.1499938964844,293.1499938964844,278.1499938964844,36342.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298976182937622,1.0,0.0,0.0,3.820966482162476,3.8209922313690186,9.74181148194475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.1552734375,0.0,1734.5048828125,1895.4371337890625,0.0,1854.2103271484373,0.9437328577041626,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531367778778076,0.3595575988292694,0.3254589438438415,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.970904529094696,0.5202208757400513,0.4937154352664947,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266083121299744,0.4055635929107666,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840487599372864,0.4006257355213165,0.3812456429004669,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727458834648132,0.1733064502477646,0.792445719242096,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083637237549,0.9968728423118592,0.9968728423118592,1.0,1.0,-2.879652500152588,1.3274506330490112,1.5522019863128662,0.6697342991828918,0.9288113117218018,0.9288113117218018,0.0,134.41812133789062,128.0,76642.6015625,0.0,2017.153076171875,1.0,278.1499938964844,282.9725952148437,300.5698547363281,306.5825500488281,293.1499938964844,293.1499938964844,278.1499938964844,36538.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284137606620789,1.0,0.0,0.0,3.797858238220215,3.797883987426758,9.62433659879025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.2109375,0.0,1708.1630859375,1895.4371337890625,0.0,1841.7943115234373,0.9388125538825988,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531367778778076,0.3595575988292694,0.3254589438438415,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.970904529094696,0.5202208757400513,0.4937154352664947,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266083121299744,0.4055635929107666,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840487599372864,0.4006257355213165,0.3812456429004669,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727458834648132,0.1733064502477646,0.792445719242096,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083637237549,0.9968728423118592,0.9968728423118592,1.0,1.0,-2.879652500152588,1.3274506330490112,1.5522019863128662,0.6697342991828918,0.9288113117218018,0.9288113117218018,0.0,134.41812133789062,128.0,76642.6015625,0.0,2017.153076171875,1.0,278.1499938964844,282.9725952148437,300.5698547363281,306.5825500488281,293.1499938964844,293.1499938964844,278.1499938964844,36538.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284137606620789,1.0,0.0,0.0,3.797858238220215,3.797883987426758,9.62433659879025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.2109375,0.0,1708.1630859375,1895.4371337890625,0.0,1841.7943115234373,0.9388125538825988,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563136458396912,0.3594166934490204,0.3252505660057068,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741944074630736,0.5195625424385071,0.4930091500282287,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337680816650391,0.4007042348384857,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877940773963928,0.4008387625217438,0.3813619911670685,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761035919189453,0.1737600117921829,0.7940694689750671,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406833291053772,0.9943386316299438,0.9943386316299438,1.0,1.0,-2.874797344207764,1.3249928951263428,1.5498045682907104,0.6682789325714111,0.930272102355957,0.930272102355957,0.0,132.31126403808594,131.0,76568.6484375,0.0,1998.8458251953125,1.0,278.1499938964844,282.981201171875,300.5871276855469,306.5909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36271.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272561192512512,1.0,0.0,0.0,3.787606000900269,3.787631273269653,9.57244424171222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.708984375,0.0,1693.8248291015625,1895.4371337890625,0.0,1832.130859375,0.9363508820533752,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563136458396912,0.3594166934490204,0.3252505660057068,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741944074630736,0.5195625424385071,0.4930091500282287,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337680816650391,0.4007042348384857,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877940773963928,0.4008387625217438,0.3813619911670685,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761035919189453,0.1737600117921829,0.7940694689750671,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406833291053772,0.9943386316299438,0.9943386316299438,1.0,1.0,-2.874797344207764,1.3249928951263428,1.5498045682907104,0.6682789325714111,0.930272102355957,0.930272102355957,0.0,132.31126403808594,131.0,76568.6484375,0.0,1998.8458251953125,1.0,278.1499938964844,282.981201171875,300.5871276855469,306.5909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36271.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272561192512512,1.0,0.0,0.0,3.787606000900269,3.787631273269653,9.57244424171222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.708984375,0.0,1693.8248291015625,1895.4371337890625,0.0,1832.130859375,0.9363508820533752,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568881154060364,0.3593429923057556,0.3251735270023346,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.974696695804596,0.5192410945892334,0.4926923811435699,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370112299919128,0.3997885584831238,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885608911514282,0.4009482264518738,0.3814505636692047,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769412755966187,0.1739894151687622,0.7950308322906494,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404559373855591,0.9930715560913086,0.9930715560913086,1.0,1.0,-2.874483346939087,1.3247908353805542,1.5496923923492432,0.6681184768676758,0.9322350025177002,0.9322350025177002,0.0,131.93882751464844,131.0,76594.1875,0.0,1996.5072021484373,1.0,278.1499938964844,282.9838562011719,300.5963439941406,306.6007385253906,293.1499938964844,293.1499938964844,278.1499938964844,36127.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726916491985321,1.0,0.0,0.0,3.786918163299561,3.786943435668945,9.56896883508307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.291015625,0.0,1691.8870849609375,1895.4371337890625,0.0,1829.29931640625,0.9361026287078856,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569619655609131,0.3592582941055298,0.3250996470451355,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746566414833068,0.5189166069030762,0.492386132478714,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400324702262878,0.3995925486087799,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887881636619568,0.4010536670684814,0.3815482258796692,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773597002029419,0.1742124259471893,0.796028196811676,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405423641204834,0.9918271899223328,0.9918271899223328,1.0,1.0,-2.8751049041748047,1.32504403591156,1.5500608682632446,0.668210506439209,0.9345046877861024,0.9345046877861024,0.0,131.88429260253906,149.0,76647.5390625,0.0,1997.259521484375,1.0,278.1499938964844,282.9854431152344,300.6054992675781,306.6127014160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267055511474609,1.0,0.0,0.0,3.788414716720581,3.788440227508545,9.576533557265066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.916015625,0.0,1692.6795654296875,1895.4371337890625,0.0,1827.54150390625,0.93635094165802,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.848974347114563,0.3590911626815796,0.3251258432865143,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9652708768844604,0.5183082818984985,0.491984486579895,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442447900772095,0.4113319218158722,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803550601005554,0.4012975096702575,0.3819495439529419,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713260412216187,0.1746558398008346,0.7989052534103394,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466631054878235,0.989338517189026,0.989338517189026,1.0,1.0,-2.8926804065704346,1.333547830581665,1.5591325759887695,0.6725135445594788,0.9496606588363647,0.9496606588363647,0.0,137.19912719726562,152.0,77113.5078125,0.0,2052.435302734375,1.0,278.1499938964844,282.9921875,300.6249084472656,306.6544189453125,293.1499938964844,293.1499938964844,278.1499938964844,35441.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268543243408203,1.0,0.0,0.0,3.806089639663696,3.80611515045166,9.666100595495664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.0224609375,0.0,1709.504150390625,1895.4371337890625,0.0,1828.7811279296875,0.9400428533554076,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.848974347114563,0.3590911626815796,0.3251258432865143,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9652708768844604,0.5183082818984985,0.491984486579895,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442447900772095,0.4113319218158722,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803550601005554,0.4012975096702575,0.3819495439529419,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713260412216187,0.1746558398008346,0.7989052534103394,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466631054878235,0.989338517189026,0.989338517189026,1.0,1.0,-2.8926804065704346,1.333547830581665,1.5591325759887695,0.6725135445594788,0.9496606588363647,0.9496606588363647,0.0,137.19912719726562,152.0,77113.5078125,0.0,2052.435302734375,1.0,278.1499938964844,282.9921875,300.6249084472656,306.6544189453125,293.1499938964844,293.1499938964844,278.1499938964844,35441.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268543243408203,1.0,0.0,0.0,3.806089639663696,3.80611515045166,9.666100595495664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.0224609375,0.0,1709.504150390625,1895.4371337890625,0.0,1828.7811279296875,0.9400428533554076,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.842129647731781,0.3587808609008789,0.3250496089458465,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565869569778442,0.5176296234130859,0.4915429651737213,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461199522018433,0.4218106567859649,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731603622436523,0.4014784693717956,0.3823107481002807,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661355495452881,0.1749658733606338,0.801276445388794,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514324903488159,0.9868497848510742,0.9868497848510742,1.0,1.0,-2.9079484939575195,1.340846300125122,1.567102074623108,0.6765467524528503,0.9612798094749452,0.9612798094749452,0.0,142.06393432617188,155.0,77612.0859375,0.0,2102.083740234375,1.0,278.1499938964844,282.984619140625,300.6440124511719,306.71051025390625,293.1499938964844,293.1499938964844,278.1499938964844,35208.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727965235710144,1.0,0.0,0.0,3.8373303413391113,3.8373560905456543,9.825431561694131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.3779296875,0.0,1745.51806640625,1895.4371337890625,0.0,1838.0478515625,0.9468107223510742,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.842129647731781,0.3587808609008789,0.3250496089458465,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565869569778442,0.5176296234130859,0.4915429651737213,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461199522018433,0.4218106567859649,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731603622436523,0.4014784693717956,0.3823107481002807,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661355495452881,0.1749658733606338,0.801276445388794,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514324903488159,0.9868497848510742,0.9868497848510742,1.0,1.0,-2.9079484939575195,1.340846300125122,1.567102074623108,0.6765467524528503,0.9612798094749452,0.9612798094749452,0.0,142.06393432617188,155.0,77612.0859375,0.0,2102.083740234375,1.0,278.1499938964844,282.984619140625,300.6440124511719,306.71051025390625,293.1499938964844,293.1499938964844,278.1499938964844,35208.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727965235710144,1.0,0.0,0.0,3.8373303413391113,3.8373560905456543,9.825431561694131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.3779296875,0.0,1745.51806640625,1895.4371337890625,0.0,1838.0478515625,0.9468107223510742,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363571166992188,0.358329176902771,0.3248083293437958,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488662481307985,0.5168423652648926,0.4909701645374298,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.647430419921875,0.430814653635025,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671790361404419,0.4015696346759796,0.3825591206550598,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617444753646851,0.1751443296670913,0.8028910756111145,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555654168128967,0.9837619662284852,0.9837619662284852,1.0,1.0,-2.9200339317321777,1.346584439277649,1.5734494924545288,0.6796204447746277,0.9680195450782776,0.9680195450782776,0.0,146.2887420654297,158.0,78010.2265625,0.0,2143.596435546875,1.0,278.1499938964844,282.97625732421875,300.6583557128906,306.7537841796875,293.1499938964844,293.1499938964844,278.1499938964844,35286.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290197014808655,1.0,0.0,0.0,3.8636393547058105,3.8636653423309326,9.96062226477079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.017578125,0.0,1778.44580078125,1895.4371337890625,0.0,1846.86083984375,0.9527819156646729,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363571166992188,0.358329176902771,0.3248083293437958,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488662481307985,0.5168423652648926,0.4909701645374298,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.647430419921875,0.430814653635025,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671790361404419,0.4015696346759796,0.3825591206550598,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617444753646851,0.1751443296670913,0.8028910756111145,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555654168128967,0.9837619662284852,0.9837619662284852,1.0,1.0,-2.9200339317321777,1.346584439277649,1.5734494924545288,0.6796204447746277,0.9680195450782776,0.9680195450782776,0.0,146.2887420654297,158.0,78010.2265625,0.0,2143.596435546875,1.0,278.1499938964844,282.97625732421875,300.6583557128906,306.7537841796875,293.1499938964844,293.1499938964844,278.1499938964844,35286.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290197014808655,1.0,0.0,0.0,3.8636393547058105,3.8636653423309326,9.96062226477079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.017578125,0.0,1778.44580078125,1895.4371337890625,0.0,1846.86083984375,0.9527819156646729,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311936855316162,0.357827752828598,0.3245010673999786,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416914582252502,0.5160146951675415,0.4903394877910614,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.648510217666626,0.439039796590805,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618914484977722,0.4016250967979431,0.3827560245990753,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578216552734375,0.1752607226371765,0.8041322827339172,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592854619026184,0.980674147605896,0.980674147605896,1.0,1.0,-2.930523157119751,1.3515405654907229,1.5789824724197388,0.6822636127471924,0.9732439517974854,0.9732439517974854,0.0,150.19810485839844,161.0,78351.828125,0.0,2181.099609375,1.0,278.1499938964844,282.9695739746094,300.67120361328125,306.7908935546875,293.1499938964844,293.1499938964844,278.1499938964844,35391.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298771142959595,1.0,0.0,0.0,3.8858449459075928,3.885871171951294,1.0075444834001246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13186.7529296875,0.0,1806.8778076171875,1895.4371337890625,0.0,1854.0386962890625,0.9578507542610168,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311936855316162,0.357827752828598,0.3245010673999786,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416914582252502,0.5160146951675415,0.4903394877910614,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.648510217666626,0.439039796590805,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618914484977722,0.4016250967979431,0.3827560245990753,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578216552734375,0.1752607226371765,0.8041322827339172,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592854619026184,0.980674147605896,0.980674147605896,1.0,1.0,-2.930523157119751,1.3515405654907229,1.5789824724197388,0.6822636127471924,0.9732439517974854,0.9732439517974854,0.0,150.19810485839844,161.0,78351.828125,0.0,2181.099609375,1.0,278.1499938964844,282.9695739746094,300.67120361328125,306.7908935546875,293.1499938964844,293.1499938964844,278.1499938964844,35391.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298771142959595,1.0,0.0,0.0,3.8858449459075928,3.885871171951294,1.0075444834001246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13186.7529296875,0.0,1806.8778076171875,1895.4371337890625,0.0,1854.0386962890625,0.9578507542610168,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288047313690186,0.3575668931007385,0.3243327438831329,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383070468902588,0.5155934691429138,0.4900115430355072,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489768624305725,0.4428953528404236,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594728708267212,0.4016457498073578,0.3828425407409668,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560176610946655,0.1753043383359909,0.8046581149101257,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610175132751465,0.979130208492279,0.979130208492279,1.0,1.0,-2.9352972507476807,1.3537882566452026,1.581508994102478,0.683458149433136,0.975586712360382,0.975586712360382,0.0,152.04844665527344,161.0,78505.046875,0.0,2198.608154296875,1.0,278.1499938964844,282.9669189453125,300.6773376464844,306.8077697753906,293.1499938964844,293.1499938964844,278.1499938964844,35437.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302384972572327,1.0,0.0,0.0,3.895533323287964,3.895559787750244,1.0125748985956309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.830078125,0.0,1819.3865966796875,1895.4371337890625,0.0,1857.0670166015625,0.9600656032562256,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.826515257358551,0.3573020696640014,0.3241585195064544,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350382089614868,0.5151697397232056,0.4896789193153381,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6493984460830688,0.4466176033020019,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571749925613403,0.4016637802124023,0.3829243183135986,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543006896972656,0.1753424555063247,0.8051456809043884,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626866221427917,0.9775431156158448,0.9775431156158448,1.0,1.0,-2.9398462772369385,1.3559232950210571,1.583923101425171,0.6845899820327759,0.9778556823730468,0.9778556823730468,0.0,153.84664916992188,164.0,78649.8046875,0.0,2215.517333984375,1.0,278.1499938964844,282.9646301269531,300.6832580566406,306.8238220214844,293.1499938964844,293.1499938964844,278.1499938964844,35477.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305687665939331,1.0,0.0,0.0,3.9045355319976807,3.904561996459961,1.017260160551814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13247.3359375,0.0,1831.0390625,1895.4371337890625,0.0,1859.8367919921875,0.962122917175293,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220625519752502,0.3567612469196319,0.3237994611263275,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286558032035828,0.5143153667449951,0.4890065789222717,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501582860946655,0.4534738659858703,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527613878250122,0.4016915261745453,0.38307985663414,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.650998055934906,0.1754068583250045,0.806057870388031,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546090126038,0.9743689894676208,0.9743689894676208,1.0,1.0,-2.947939872741699,1.3596981763839722,1.588241696357727,0.6865953207015991,0.9819360375404358,0.9819360375404358,0.0,157.3896942138672,167.0,78910.7109375,0.0,2247.596435546875,1.0,278.1499938964844,282.9605712890625,300.694580078125,306.8536376953125,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311638593673706,1.0,0.0,0.0,3.920779705047608,3.920806407928467,1.0257421081405482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13301.06640625,0.0,1852.20263671875,1895.4371337890625,0.0,1864.8310546875,0.9658337235450744,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220625519752502,0.3567612469196319,0.3237994611263275,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286558032035828,0.5143153667449951,0.4890065789222717,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501582860946655,0.4534738659858703,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527613878250122,0.4016915261745453,0.38307985663414,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.650998055934906,0.1754068583250045,0.806057870388031,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546090126038,0.9743689894676208,0.9743689894676208,1.0,1.0,-2.947939872741699,1.3596981763839722,1.588241696357727,0.6865953207015991,0.9819360375404358,0.9819360375404358,0.0,157.3896942138672,167.0,78910.7109375,0.0,2247.596435546875,1.0,278.1499938964844,282.9605712890625,300.694580078125,306.8536376953125,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311638593673706,1.0,0.0,0.0,3.920779705047608,3.920806407928467,1.0257421081405482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13301.06640625,0.0,1852.20263671875,1895.4371337890625,0.0,1864.8310546875,0.9658337235450744,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170137405395508,0.3561861217021942,0.3234362006187439,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921499490737915,0.5134261250495911,0.4883315563201904,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965044856071472,0.6513544321060181,0.4556745886802673,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477999567985535,0.4016803503036499,0.3832292854785919,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472733616828918,0.1754462867975235,0.8069754242897034,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685470104217529,0.9711948037147522,0.9711948037147522,1.0,1.0,-2.950774908065796,1.3608989715576172,1.5898758172988892,0.6872561573982239,0.9822755455970764,0.9822755455970764,0.0,161.30911254882812,170.0,79047.2890625,0.0,2272.183349609375,1.0,278.1499938964844,282.95574951171875,300.70440673828125,306.8755187988281,293.1499938964844,293.1499938964844,278.1499938964844,35700.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315537929534912,1.0,0.0,0.0,3.931543111801148,3.931570053100586,1.0313816574125667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13331.083984375,0.0,1867.1204833984373,1895.4371337890625,0.0,1868.1060791015625,0.96833735704422,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170137405395508,0.3561861217021942,0.3234362006187439,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921499490737915,0.5134261250495911,0.4883315563201904,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965044856071472,0.6513544321060181,0.4556745886802673,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477999567985535,0.4016803503036499,0.3832292854785919,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472733616828918,0.1754462867975235,0.8069754242897034,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685470104217529,0.9711948037147522,0.9711948037147522,1.0,1.0,-2.950774908065796,1.3608989715576172,1.5898758172988892,0.6872561573982239,0.9822755455970764,0.9822755455970764,0.0,161.30911254882812,170.0,79047.2890625,0.0,2272.183349609375,1.0,278.1499938964844,282.95574951171875,300.70440673828125,306.8755187988281,293.1499938964844,293.1499938964844,278.1499938964844,35700.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315537929534912,1.0,0.0,0.0,3.931543111801148,3.931570053100586,1.0313816574125667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13331.083984375,0.0,1867.1204833984373,1895.4371337890625,0.0,1868.1060791015625,0.96833735704422,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122568130493164,0.3556039929389953,0.3230527937412262,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149676561355592,0.5125207304954529,0.4876286387443542,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929056763648988,0.6530613899230957,0.4568789303302765,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432823419570923,0.4016440212726593,0.3833436369895935,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439002156257629,0.1754834651947021,0.8078207969665527,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709221363067627,0.9681606888771056,0.9681606888771056,1.0,1.0,-2.952115535736084,1.361389398574829,1.5907261371612549,0.6874650716781616,0.981510043144226,0.981510043144226,0.0,164.99862670898438,173.0,79122.3671875,0.0,2293.09228515625,1.0,278.1499938964844,282.9534912109375,300.7129821777344,306.89031982421875,293.1499938964844,293.1499938964844,278.1499938964844,35838.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317010760307312,1.0,0.0,0.0,3.936948537826538,3.936975479125977,1.0342196219426114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.0712890625,0.0,1875.15576171875,1895.4371337890625,0.0,1869.34375,0.969648540019989,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122568130493164,0.3556039929389953,0.3230527937412262,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149676561355592,0.5125207304954529,0.4876286387443542,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929056763648988,0.6530613899230957,0.4568789303302765,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432823419570923,0.4016440212726593,0.3833436369895935,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439002156257629,0.1754834651947021,0.8078207969665527,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709221363067627,0.9681606888771056,0.9681606888771056,1.0,1.0,-2.952115535736084,1.361389398574829,1.5907261371612549,0.6874650716781616,0.981510043144226,0.981510043144226,0.0,164.99862670898438,173.0,79122.3671875,0.0,2293.09228515625,1.0,278.1499938964844,282.9534912109375,300.7129821777344,306.89031982421875,293.1499938964844,293.1499938964844,278.1499938964844,35838.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317010760307312,1.0,0.0,0.0,3.936948537826538,3.936975479125977,1.0342196219426114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.0712890625,0.0,1875.15576171875,1895.4371337890625,0.0,1869.34375,0.969648540019989,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079211115837097,0.3550348877906799,0.3226661384105682,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.909320056438446,0.5116214156150818,0.4869147539138794,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897670745849608,0.6549347043037415,0.4582477807998657,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393431901931763,0.401603639125824,0.3834370672702789,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.640990674495697,0.1755337566137313,0.8086535930633545,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731198191642761,0.965126633644104,0.965126633644104,1.0,1.0,-2.9535512924194336,1.361922025680542,1.5916292667388916,0.6876977682113647,0.981641411781311,0.981641411781311,0.0,168.37234497070312,176.0,79185.6328125,0.0,2312.633544921875,1.0,278.1499938964844,282.9532775878906,300.7208557128906,306.90283203125,293.1499938964844,293.1499938964844,278.1499938964844,35895.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317336201667786,1.0,0.0,0.0,3.940211534500122,3.940238237380981,1.035934587889642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.052734375,0.0,1879.80712890625,1895.4371337890625,0.0,1869.6175537109373,0.970428705215454,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079211115837097,0.3550348877906799,0.3226661384105682,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.909320056438446,0.5116214156150818,0.4869147539138794,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897670745849608,0.6549347043037415,0.4582477807998657,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393431901931763,0.401603639125824,0.3834370672702789,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.640990674495697,0.1755337566137313,0.8086535930633545,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731198191642761,0.965126633644104,0.965126633644104,1.0,1.0,-2.9535512924194336,1.361922025680542,1.5916292667388916,0.6876977682113647,0.981641411781311,0.981641411781311,0.0,168.37234497070312,176.0,79185.6328125,0.0,2312.633544921875,1.0,278.1499938964844,282.9532775878906,300.7208557128906,306.90283203125,293.1499938964844,293.1499938964844,278.1499938964844,35895.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317336201667786,1.0,0.0,0.0,3.940211534500122,3.940238237380981,1.035934587889642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.052734375,0.0,1879.80712890625,1895.4371337890625,0.0,1869.6175537109373,0.970428705215454,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058204650878906,0.3547521531581878,0.322472870349884,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067278504371644,0.5111731290817261,0.4865570068359375,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.988274872303009,0.6558804512023926,0.4589440524578094,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375007510185242,0.4015831351280212,0.3834810256958008,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396393179893494,0.17556232213974,0.8090754747390747,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741851329803467,0.9636095762252808,0.9636095762252808,1.0,1.0,-2.9542856216430664,1.3621946573257446,1.592091083526611,0.6878184080123901,0.9818739891052246,0.9818739891052246,0.0,170.00209045410156,176.0,79215.3828125,0.0,2322.152587890625,1.0,278.1499938964844,282.9533386230469,300.7244873046875,306.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,35910.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317518591880798,1.0,0.0,0.0,3.9416191577911377,3.941646099090576,1.0366749165768852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13370.150390625,0.0,1881.7362060546875,1895.4371337890625,0.0,1869.7706298828125,0.9707580804824828,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037624359130859,0.3544689118862152,0.3222785592079162,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042794108390808,0.5107244849205017,0.4861980974674225,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868214130401612,0.6568219065666199,0.4596397280693054,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357280492782593,0.4015614986419678,0.3835228979587555,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383451223373413,0.1755925714969635,0.8095005750656128,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752308964729309,0.962144136428833,0.962144136428833,1.0,1.0,-2.9550185203552246,1.362467885017395,1.59255051612854,0.6879414916038513,0.9821683764457704,0.9821683764457704,0.0,171.6009063720703,179.0,79243.5625,0.0,2331.517578125,1.0,278.1499938964844,282.9534606933594,300.727783203125,306.9140930175781,293.1499938964844,293.1499938964844,278.1499938964844,35920.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317689061164856,1.0,0.0,0.0,3.9429290294647217,3.94295597076416,1.0373640861871536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13376.83984375,0.0,1883.4949951171875,1895.4371337890625,0.0,1869.913818359375,0.9710609316825868,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997956871986389,0.3538960814476013,0.321883350610733,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997074961662292,0.509822428226471,0.4854745268821716,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839866757392884,0.6586750745773315,0.4610134661197662,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.832342267036438,0.401512861251831,0.3835997581481933,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358885765075684,0.1756554096937179,0.8103541135787964,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772764682769775,0.959213137626648,0.959213137626648,1.0,1.0,-2.9564437866210938,1.3629915714263916,1.5934520959854126,0.688177764415741,0.9828123450279236,0.9828123450279236,0.0,174.73553466796875,182.0,79294.984375,0.0,2349.87109375,1.0,278.1499938964844,282.9536437988281,300.7332763671875,306.9235534667969,293.1499938964844,293.1499938964844,278.1499938964844,35930.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318115234375,1.0,0.0,0.0,3.945322751998901,3.94534969329834,1.0386239637227843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13388.8828125,0.0,1886.6585693359373,1895.4371337890625,0.0,1870.2723388671875,0.9716088771820068,1.0,0.0,3.0,1.0,0.0
