time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997956871986389,0.3538960814476013,0.321883350610733,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997074961662292,0.509822428226471,0.4854745268821716,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839866757392884,0.6586750745773315,0.4610134661197662,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.832342267036438,0.401512861251831,0.3835997581481933,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358885765075684,0.1756554096937179,0.8103541135787964,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772764682769775,0.959213137626648,0.959213137626648,1.0,1.0,-2.9564437866210938,1.3629915714263916,1.5934520959854126,0.688177764415741,0.9828123450279236,0.9828123450279236,0.0,174.73553466796875,182.0,79294.984375,0.0,2349.87109375,1.0,278.1499938964844,282.9536437988281,300.7332763671875,306.9235534667969,293.1499938964844,293.1499938964844,278.1499938964844,35930.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318115234375,1.0,0.0,0.0,3.945322751998901,3.94534969329834,1.0386239637227843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13388.8828125,0.0,1886.6585693359373,1895.4371337890625,0.0,1870.2723388671875,0.9716088771820068,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959643602371216,0.3533144891262054,0.3214799463748932,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953132033348083,0.508913516998291,0.4847439229488373,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811906814575196,0.660491406917572,0.4623629450798034,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290985822677612,0.4014579057693481,0.383669763803482,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335503458976746,0.175718143582344,0.8112043142318726,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792883634567261,0.9562821984291076,0.9562821984291076,1.0,1.0,-2.95780873298645,1.3634819984436035,1.594326734542847,0.6883953213691711,0.983389139175415,0.983389139175415,0.0,177.83566284179688,185.0,79340.5078125,0.0,2367.9599609375,1.0,278.1499938964844,282.95379638671875,300.7376403808594,306.9315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319121360778809,1.0,0.0,0.0,3.947474002838135,3.947500944137573,1.0397569667475182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13399.3544921875,0.0,1889.49853515625,1895.4371337890625,0.0,1871.1180419921875,0.9720998406410216,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959643602371216,0.3533144891262054,0.3214799463748932,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953132033348083,0.508913516998291,0.4847439229488373,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811906814575196,0.660491406917572,0.4623629450798034,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290985822677612,0.4014579057693481,0.383669763803482,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335503458976746,0.175718143582344,0.8112043142318726,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792883634567261,0.9562821984291076,0.9562821984291076,1.0,1.0,-2.95780873298645,1.3634819984436035,1.594326734542847,0.6883953213691711,0.983389139175415,0.983389139175415,0.0,177.83566284179688,185.0,79340.5078125,0.0,2367.9599609375,1.0,278.1499938964844,282.95379638671875,300.7376403808594,306.9315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319121360778809,1.0,0.0,0.0,3.947474002838135,3.947500944137573,1.0397569667475182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13399.3544921875,0.0,1889.49853515625,1895.4371337890625,0.0,1871.1180419921875,0.9720998406410216,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918639183044434,0.3524952530860901,0.3209268152713775,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906636834144592,0.5077601671218872,0.4838522374629974,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780603051185608,0.6620407104492188,0.4635774195194244,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256120085716248,0.401155948638916,0.3835765719413757,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309131979942322,0.1755145490169525,0.8112215399742126,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.5811645984649658,0.953337550163269,0.953337550163269,1.0,1.0,-2.9574427604675293,1.363123655319214,1.5943191051483154,0.6881623864173889,0.9823792576789856,0.9823792576789856,0.0,181.09278869628903,188.0,79338.328125,0.0,2383.72998046875,1.0,278.1499938964844,282.9532775878906,300.7407531738281,306.935791015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731928825378418,1.0,0.0,0.0,3.94782829284668,3.947855234146118,1.039943640535057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13400.3642578125,0.0,1890.333984375,1895.4371337890625,0.0,1871.2584228515625,0.9722000360488892,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918639183044434,0.3524952530860901,0.3209268152713775,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906636834144592,0.5077601671218872,0.4838522374629974,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780603051185608,0.6620407104492188,0.4635774195194244,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256120085716248,0.401155948638916,0.3835765719413757,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309131979942322,0.1755145490169525,0.8112215399742126,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.5811645984649658,0.953337550163269,0.953337550163269,1.0,1.0,-2.9574427604675293,1.363123655319214,1.5943191051483154,0.6881623864173889,0.9823792576789856,0.9823792576789856,0.0,181.09278869628903,188.0,79338.328125,0.0,2383.72998046875,1.0,278.1499938964844,282.9532775878906,300.7407531738281,306.935791015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731928825378418,1.0,0.0,0.0,3.94782829284668,3.947855234146118,1.039943640535057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13400.3642578125,0.0,1890.333984375,1895.4371337890625,0.0,1871.2584228515625,0.9722000360488892,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875142693519592,0.3514896929264068,0.320204347372055,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857825994491577,0.506405234336853,0.4827706515789032,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745945930480956,0.6633652448654175,0.464635968208313,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218804001808167,0.4006502032279968,0.3832907974720001,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279432773590088,0.1750719398260116,0.8101805448532104,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.197021484375,284.9471435546875,1.0,0.5828456878662109,0.9503929018974304,0.9503929018974304,1.0,1.0,-2.954953908920288,1.3617377281188965,1.5932161808013916,0.6873277425765991,0.979519784450531,0.979519784450531,0.0,184.47608947753903,191.0,79275.6640625,0.0,2396.291748046875,1.0,278.1499938964844,282.9530029296875,300.7436218261719,306.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36071.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317612767219543,1.0,0.0,0.0,3.9449079036712646,3.944934844970703,1.038405571307521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13389.5087890625,0.0,1887.2623291015625,1895.4371337890625,0.0,1869.8499755859373,0.9715855717658995,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875142693519592,0.3514896929264068,0.320204347372055,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857825994491577,0.506405234336853,0.4827706515789032,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745945930480956,0.6633652448654175,0.464635968208313,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218804001808167,0.4006502032279968,0.3832907974720001,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279432773590088,0.1750719398260116,0.8101805448532104,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.197021484375,284.9471435546875,1.0,0.5828456878662109,0.9503929018974304,0.9503929018974304,1.0,1.0,-2.954953908920288,1.3617377281188965,1.5932161808013916,0.6873277425765991,0.979519784450531,0.979519784450531,0.0,184.47608947753903,191.0,79275.6640625,0.0,2396.291748046875,1.0,278.1499938964844,282.9530029296875,300.7436218261719,306.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36071.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317612767219543,1.0,0.0,0.0,3.9449079036712646,3.944934844970703,1.038405571307521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13389.5087890625,0.0,1887.2623291015625,1895.4371337890625,0.0,1869.8499755859373,0.9715855717658995,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852974534034729,0.3509322702884674,0.319789320230484,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833091855049133,0.5056662559509277,0.4821671545505523,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727800488471984,0.6639552712440491,0.4651118516921997,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199618458747864,0.4003355801105499,0.383084625005722,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263671517372131,0.1747736483812332,0.8092910051345825,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836050510406494,0.9489206075668336,0.9489206075668336,1.0,1.0,-2.9529855251312256,1.360694408416748,1.592290997505188,0.6867044568061829,0.9775367379188538,0.9775367379188538,0.0,186.18316650390625,191.0,79221.7421875,0.0,2401.33203125,1.0,278.1499938964844,282.9532470703125,300.7450866699219,306.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,36120.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731601893901825,1.0,0.0,0.0,3.9419820308685294,3.9420089721679688,1.0368657967774195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13379.7197265625,0.0,1883.8922119140625,1895.4371337890625,0.0,1868.510498046875,0.9709537625312804,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830840945243835,0.3503490388393402,0.31934854388237,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808463215827942,0.5048971176147461,0.4815325438976288,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.970940351486206,0.6645068526268005,0.4655595123767853,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180326819419861,0.3999909460544586,0.3828473091125488,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247571110725403,0.1744366735219955,0.8082120418548584,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843159556388855,0.9475215673446656,0.9475215673446656,1.0,1.0,-2.950649738311768,1.359478235244751,1.5911715030670166,0.685977041721344,0.9753392934799194,0.9753392934799194,0.0,187.88442993164065,194.0,79155.84375,0.0,2405.67041015625,1.0,278.1499938964844,282.953857421875,300.74658203125,306.9316101074219,293.1499938964844,293.1499938964844,278.1499938964844,36167.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313979268074036,1.0,0.0,0.0,3.93818473815918,3.938211679458618,1.034869114846515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13367.6669921875,0.0,1879.395751953125,1895.4371337890625,0.0,1866.7969970703125,0.970125675201416,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7787088751792908,0.3491209745407104,0.3184064626693725,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759934902191162,0.5032859444618225,0.48018878698349,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672256708145142,0.665511965751648,0.4663830101490021,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141665458679199,0.3992303013801574,0.3822990655899048,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214673519134521,0.1736694723367691,0.8055983185768127,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097936630249,0.9447235465049744,0.9447235465049744,1.0,1.0,-2.945091724395752,1.3566176891326904,1.588474154472351,0.6842648983001709,0.970553994178772,0.970553994178772,0.0,191.2528686523437,197.0,78994.5625,0.0,2412.548095703125,1.0,278.1499938964844,282.9559326171875,300.74981689453125,306.9247131347656,293.1499938964844,293.1499938964844,278.1499938964844,36250.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308769822120667,1.0,0.0,0.0,3.9283974170684814,3.928424119949341,1.029731720336713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13338.0771484375,0.0,1867.53759765625,1895.4371337890625,0.0,1862.4229736328125,0.9679696559906006,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7787088751792908,0.3491209745407104,0.3184064626693725,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759934902191162,0.5032859444618225,0.48018878698349,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672256708145142,0.665511965751648,0.4663830101490021,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141665458679199,0.3992303013801574,0.3822990655899048,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214673519134521,0.1736694723367691,0.8055983185768127,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097936630249,0.9447235465049744,0.9447235465049744,1.0,1.0,-2.945091724395752,1.3566176891326904,1.588474154472351,0.6842648983001709,0.970553994178772,0.970553994178772,0.0,191.2528686523437,197.0,78994.5625,0.0,2412.548095703125,1.0,278.1499938964844,282.9559326171875,300.74981689453125,306.9247131347656,293.1499938964844,293.1499938964844,278.1499938964844,36250.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308769822120667,1.0,0.0,0.0,3.9283974170684814,3.928424119949341,1.029731720336713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13338.0771484375,0.0,1867.53759765625,1895.4371337890625,0.0,1862.4229736328125,0.9679696559906006,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744277715682983,0.3478205800056457,0.3173948526382446,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712625503540039,0.5015875697135925,0.4787577092647552,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963490664958954,0.6663902401924133,0.4671155512332916,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102896809577942,0.3983856439590454,0.3816660046577453,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180902123451233,0.1727955341339111,0.8024677634239197,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475867271423,0.9419254660606384,0.9419254660606384,1.0,1.0,-2.93851375579834,1.3532639741897583,1.585249900817871,0.682253360748291,0.9654844999313354,0.9654844999313354,0.0,194.56434631347656,200.0,78800.0234375,0.0,2417.260986328125,1.0,278.1499938964844,282.95904541015625,300.7532653808594,306.91571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36315.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302284836769104,1.0,0.0,0.0,3.916144371032715,3.916171312332153,1.0233181910734857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.3779296875,0.0,1852.447265625,1895.4371337890625,0.0,1856.9832763671875,0.9652488827705384,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744277715682983,0.3478205800056457,0.3173948526382446,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712625503540039,0.5015875697135925,0.4787577092647552,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963490664958954,0.6663902401924133,0.4671155512332916,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102896809577942,0.3983856439590454,0.3816660046577453,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180902123451233,0.1727955341339111,0.8024677634239197,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475867271423,0.9419254660606384,0.9419254660606384,1.0,1.0,-2.93851375579834,1.3532639741897583,1.585249900817871,0.682253360748291,0.9654844999313354,0.9654844999313354,0.0,194.56434631347656,200.0,78800.0234375,0.0,2417.260986328125,1.0,278.1499938964844,282.95904541015625,300.7532653808594,306.91571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36315.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302284836769104,1.0,0.0,0.0,3.916144371032715,3.916171312332153,1.0233181910734857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.3779296875,0.0,1852.447265625,1895.4371337890625,0.0,1856.9832763671875,0.9652488827705384,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702531814575195,0.3464660942554474,0.3163323998451233,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666623830795288,0.4998230934143066,0.4772618412971496,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597514271736144,0.6671666502952576,0.4677760601043701,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063830137252808,0.3974784016609192,0.3809711635112762,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718458086252212,0.7989757657051086,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.587772011756897,0.9392627477645874,0.9392627477645874,1.0,1.0,-2.9312007427215576,1.349562406539917,1.581638216972351,0.6800335049629211,0.9602900743484496,0.9602900743484496,0.0,197.8305511474609,203.0,78582.46875,0.0,2420.388427734375,1.0,278.1499938964844,282.9627990722656,300.7568359375,306.9052124023437,293.1499938964844,293.1499938964844,278.1499938964844,36366.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294948697090149,1.0,0.0,0.0,3.902253150939941,3.902279853820801,1.0160712236029212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13262.470703125,0.0,1835.2698974609373,1895.4371337890625,0.0,1850.8372802734373,0.9621509909629822,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702531814575195,0.3464660942554474,0.3163323998451233,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666623830795288,0.4998230934143066,0.4772618412971496,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597514271736144,0.6671666502952576,0.4677760601043701,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063830137252808,0.3974784016609192,0.3809711635112762,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718458086252212,0.7989757657051086,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.587772011756897,0.9392627477645874,0.9392627477645874,1.0,1.0,-2.9312007427215576,1.349562406539917,1.581638216972351,0.6800335049629211,0.9602900743484496,0.9602900743484496,0.0,197.8305511474609,203.0,78582.46875,0.0,2420.388427734375,1.0,278.1499938964844,282.9627990722656,300.7568359375,306.9052124023437,293.1499938964844,293.1499938964844,278.1499938964844,36366.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294948697090149,1.0,0.0,0.0,3.902253150939941,3.902279853820801,1.0160712236029212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13262.470703125,0.0,1835.2698974609373,1895.4371337890625,0.0,1850.8372802734373,0.9621509909629822,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679754495620728,0.3456872105598449,0.3157178163528442,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641577363014221,0.4988102614879608,0.4763993918895721,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576681852340698,0.6675463914871216,0.4681068658828735,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041912317276001,0.396943986415863,0.380555659532547,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126311421394348,0.1712832748889923,0.7968720197677612,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882899761199951,0.9377830028533936,0.9377830028533936,1.0,1.0,-2.926795721054077,1.347340106964111,1.5794554948806765,0.6787019371986389,0.9573485851287842,0.9573485851287842,0.0,199.6262664794922,203.0,78451.2421875,0.0,2421.4013671875,1.0,278.1499938964844,282.9651184082031,300.75885009765625,306.898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36389.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290506958961487,1.0,0.0,0.0,3.893841505050659,3.89386796951294,1.011695530905854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13238.3994140625,0.0,1824.85986328125,1895.4371337890625,0.0,1847.119873046875,0.9602711200714112,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661768198013306,0.3450542390346527,0.3152170777320862,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621820211410522,0.497987687587738,0.4756976962089538,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560015797615052,0.6678287982940674,0.4683567881584167,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024500608444214,0.3965047001838684,0.3802120089530945,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053658485413,0.1708203703165054,0.7951289415359497,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886849761009216,0.9365999698638916,0.9365999698638916,1.0,1.0,-2.923142671585083,1.3454993963241575,1.5776431560516355,0.6775995492935181,0.9549750685691832,0.9549750685691832,0.0,201.05523681640625,206.0,78342.359375,0.0,2421.93603515625,1.0,278.1499938964844,282.967041015625,300.76043701171875,306.8932189941406,293.1499938964844,293.1499938964844,278.1499938964844,36406.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286829948425293,1.0,0.0,0.0,3.886861324310303,3.886887788772583,1.0080716492666395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13218.42578125,0.0,1816.2374267578125,1895.4371337890625,0.0,1844.044677734375,0.9587096571922302,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.764175534248352,0.3443306088447571,0.3146432638168335,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599857091903687,0.4970479905605316,0.4748945534229278,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541248083114624,0.6681238412857056,0.4686219990253448,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005043268203735,0.3959973454475403,0.3798127472400665,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091498136520386,0.1702851802110672,0.7931013107299805,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891091823577881,0.9352686405181884,0.9352686405181884,1.0,1.0,-2.918889284133911,1.3433586359024048,1.575530767440796,0.6763186454772949,0.9522814750671388,0.9522814750671388,0.0,202.65646362304688,206.0,78215.53125,0.0,2422.24169921875,1.0,278.1499938964844,282.9693298339844,300.76220703125,306.8867492675781,293.1499938964844,293.1499938964844,278.1499938964844,36424.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728255569934845,1.0,0.0,0.0,3.8787319660186768,3.878758430480957,1.003859210868541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13195.154296875,0.0,1806.2158203125,1895.4371337890625,0.0,1840.47265625,0.9568902850151062,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621970176696777,0.3435944616794586,0.3140580654144287,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578164577484131,0.4960924685001373,0.474076509475708,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522452354431152,0.6683923006057739,0.4688689410686493,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985717058181763,0.395475298166275,0.3793995678424835,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.607278048992157,0.1697345227003097,0.7910026907920837,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895118117332458,0.9340006709098816,0.9340006709098816,1.0,1.0,-2.914480686187744,1.3411458730697632,1.573334813117981,0.6749984622001648,0.9495630860328674,0.9495630860328674,0.0,204.2511444091797,209.0,78084.109375,0.0,2422.229248046875,1.0,278.1499938964844,282.9716796875,300.763916015625,306.8799133300781,293.1499938964844,293.1499938964844,278.1499938964844,36440.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727813720703125,1.0,0.0,0.0,3.87031364440918,3.87034010887146,9.995064829126932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.0322265625,0.0,1795.8641357421875,1895.4371337890625,0.0,1836.78271484375,0.9550056457519532,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583035826683044,0.3420829474925995,0.3128523528575897,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535524606704712,0.494131863117218,0.4723934829235077,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484744668006896,0.6688454151153564,0.4693047702312469,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794741690158844,0.3943851590156555,0.3785296082496643,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817695617676,0.1685858517885208,0.7865890860557556,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902524590492249,0.931464672088623,0.931464672088623,1.0,1.0,-2.9051835536956787,1.3364858627319336,1.5686976909637451,0.6722284555435181,0.9440364837646484,0.9440364837646484,0.0,207.4233245849609,212.0,77806.8671875,0.0,2421.2421875,1.0,278.1499938964844,282.97662353515625,300.7672119140625,306.8651733398437,293.1499938964844,293.1499938964844,278.1499938964844,36470.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268853187561035,1.0,0.0,0.0,3.852595567703247,3.852621555328369,9.903760656015947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.107421875,0.0,1774.1767578125,1895.4371337890625,0.0,1829.039794921875,0.9510384798049928,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583035826683044,0.3420829474925995,0.3128523528575897,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535524606704712,0.494131863117218,0.4723934829235077,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484744668006896,0.6688454151153564,0.4693047702312469,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794741690158844,0.3943851590156555,0.3785296082496643,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817695617676,0.1685858517885208,0.7865890860557556,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902524590492249,0.931464672088623,0.931464672088623,1.0,1.0,-2.9051835536956787,1.3364858627319336,1.5686976909637451,0.6722284555435181,0.9440364837646484,0.9440364837646484,0.0,207.4233245849609,212.0,77806.8671875,0.0,2421.2421875,1.0,278.1499938964844,282.97662353515625,300.7672119140625,306.8651733398437,293.1499938964844,293.1499938964844,278.1499938964844,36470.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268853187561035,1.0,0.0,0.0,3.852595567703247,3.852621555328369,9.903760656015947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.107421875,0.0,1774.1767578125,1895.4371337890625,0.0,1829.039794921875,0.9510384798049928,1.0,0.0,3.0,1.0,0.0
17687940,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754494845867157,0.3405258357524872,0.3116056025028229,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493854403495789,0.4921130537986755,0.4706555902957916,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.94469553232193,0.6691988706588745,0.4696716964244842,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909610867500305,0.3932410478591919,0.3776086270809173,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237993240356,0.1673830449581146,0.7819294333457947,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909211039543152,0.9289287328720092,0.9289287328720092,1.0,1.0,-2.8953282833099365,1.331551432609558,1.5637768507003784,0.669310450553894,0.938396692276001,0.938396692276001,0.0,210.5790557861328,200.0,77512.6015625,0.0,2419.16064453125,1.0,278.1499938964844,282.9818725585937,300.770263671875,306.8490600585937,293.1499938964844,293.1499938964844,278.1499938964844,36499.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259111404418945,1.0,0.0,0.0,3.833853483200073,3.833879232406616,9.80763502411719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13066.0126953125,0.0,1751.417724609375,1895.4371337890625,0.0,1820.9285888671875,0.9468403458595276,1.0,0.0,3.0,1.0,0.0
17688000,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754494845867157,0.3405258357524872,0.3116056025028229,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493854403495789,0.4921130537986755,0.4706555902957916,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.94469553232193,0.6691988706588745,0.4696716964244842,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909610867500305,0.3932410478591919,0.3776086270809173,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237993240356,0.1673830449581146,0.7819294333457947,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909211039543152,0.9289287328720092,0.9289287328720092,1.0,1.0,-2.8953282833099365,1.331551432609558,1.5637768507003784,0.669310450553894,0.938396692276001,0.938396692276001,0.0,210.5790557861328,200.0,77512.6015625,0.0,2419.16064453125,1.0,278.1499938964844,282.9818725585937,300.770263671875,306.8490600585937,293.1499938964844,293.1499938964844,278.1499938964844,36499.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259111404418945,1.0,0.0,0.0,3.833853483200073,3.833879232406616,9.80763502411719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13066.0126953125,0.0,1751.417724609375,1895.4371337890625,0.0,1820.9285888671875,0.9468403458595276,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556685209274292,0.3389593362808227,0.310097187757492,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508422374725342,0.4900642335414886,0.4686269164085388,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482078552246094,0.6694915890693665,0.4698027968406677,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927096486091614,0.3920715451240539,0.3764006197452545,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597937345504,0.7759195566177368,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035886764526,0.9265190958976746,0.9265190958976746,1.0,1.0,-2.882560968399048,1.3251978158950806,1.5573631525039673,0.6656742095947266,0.9309358596801758,0.9309358596801758,0.0,207.10696411132807,188.0,77149.4921875,0.0,2379.28173828125,1.0,278.1499938964844,282.98651123046875,300.7726135253906,306.8290710449219,293.1499938964844,293.1499938964844,278.1499938964844,36594.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248485684394836,1.0,0.0,0.0,3.812231302261353,3.812256813049317,9.697320138002397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.98046875,0.0,1725.9061279296875,1895.4371337890625,0.0,1812.09765625,0.9420259594917296,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556685209274292,0.3389593362808227,0.310097187757492,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508422374725342,0.4900642335414886,0.4686269164085388,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482078552246094,0.6694915890693665,0.4698027968406677,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927096486091614,0.3920715451240539,0.3764006197452545,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597937345504,0.7759195566177368,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035886764526,0.9265190958976746,0.9265190958976746,1.0,1.0,-2.882560968399048,1.3251978158950806,1.5573631525039673,0.6656742095947266,0.9309358596801758,0.9309358596801758,0.0,207.10696411132807,188.0,77149.4921875,0.0,2379.28173828125,1.0,278.1499938964844,282.98651123046875,300.7726135253906,306.8290710449219,293.1499938964844,293.1499938964844,278.1499938964844,36594.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248485684394836,1.0,0.0,0.0,3.812231302261353,3.812256813049317,9.697320138002397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.98046875,0.0,1725.9061279296875,1895.4371337890625,0.0,1812.09765625,0.9420259594917296,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598572969436646,0.3374136984348297,0.3084629774093628,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556877970695496,0.4880041778087616,0.4664359390735626,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955900251865387,0.6697314977645874,0.4697853028774261,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977735996246338,0.3908966481685638,0.3750360906124115,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.1649436801671981,0.7692165374755859,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.9241093993186952,0.9241093993186952,1.0,1.0,-2.868247032165528,1.3180923461914062,1.550154685974121,0.661619246006012,0.922996699810028,0.922996699810028,0.0,199.9105682373047,176.0,76732.8984375,0.0,2318.78662109375,1.0,278.1499938964844,282.99298095703125,300.7741394042969,306.8037414550781,293.1499938964844,293.1499938964844,278.1499938964844,36691.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235831618309021,1.0,0.0,0.0,3.7864749431610094,3.786500453948975,9.566728067511576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.5703125,0.0,1695.73486328125,1895.4371337890625,0.0,1801.603271484375,0.9363117218017578,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598572969436646,0.3374136984348297,0.3084629774093628,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556877970695496,0.4880041778087616,0.4664359390735626,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955900251865387,0.6697314977645874,0.4697853028774261,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977735996246338,0.3908966481685638,0.3750360906124115,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.1649436801671981,0.7692165374755859,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.9241093993186952,0.9241093993186952,1.0,1.0,-2.868247032165528,1.3180923461914062,1.550154685974121,0.661619246006012,0.922996699810028,0.922996699810028,0.0,199.9105682373047,176.0,76732.8984375,0.0,2318.78662109375,1.0,278.1499938964844,282.99298095703125,300.7741394042969,306.8037414550781,293.1499938964844,293.1499938964844,278.1499938964844,36691.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235831618309021,1.0,0.0,0.0,3.7864749431610094,3.786500453948975,9.566728067511576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.5703125,0.0,1695.73486328125,1895.4371337890625,0.0,1801.603271484375,0.9363117218017578,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628200650215149,0.3366499245166778,0.3076216876506805,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590844869613647,0.4869722723960876,0.4653040170669555,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607738256454468,0.6698322892189026,0.4697377681732178,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.801230788230896,0.3903091549873352,0.3743192255496979,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052437424659729,0.1643415093421936,0.7657266855239868,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773183107376099,0.92290461063385,0.92290461063385,1.0,1.0,-2.8607635498046875,1.3143786191940308,1.5463850498199463,0.659511148929596,0.9191396832466124,0.9191396832466124,0.0,195.4300537109375,176.0,76513.046875,0.0,2283.876220703125,1.0,278.1499938964844,282.9967956542969,300.7748107910156,306.7900085449219,293.1499938964844,293.1499938964844,278.1499938964844,36721.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228899002075195,1.0,0.0,0.0,3.77264666557312,3.772671937942505,9.496980055700988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.876953125,0.0,1679.5311279296875,1895.4371337890625,0.0,1795.864501953125,0.9332314729690552,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661980390548706,0.3358893394470215,0.3067724704742431,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629482388496399,0.4859385192394256,0.4641587138175964,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660099744796752,0.669921338558197,0.4696736931800842,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051090240478516,0.3897206485271454,0.3735898435115814,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077424883842468,0.1637418866157531,0.7621927261352539,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735016465187073,0.921764314174652,0.921764314174652,1.0,1.0,-2.8531653881073,1.310611605644226,1.5425537824630735,0.6573821902275085,0.915368378162384,0.915368378162384,0.0,190.6428375244141,164.0,76289.0234375,0.0,2247.447509765625,1.0,278.1499938964844,283.0007629394531,300.775390625,306.7759094238281,293.1499938964844,293.1499938964844,278.1499938964844,36745.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221779227256775,1.0,0.0,0.0,3.758491277694702,3.758516311645508,9.425846201338572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.4931640625,0.0,1662.9981689453125,1895.4371337890625,0.0,1789.978271484375,0.9300745725631714,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742074728012085,0.3343731462955475,0.3050532639026642,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720912337303162,0.4838607609272003,0.4618312418460846,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772770404815674,0.670055091381073,0.4694950878620147,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138300776481628,0.3885360956192016,0.3720968663692474,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135592460632324,0.1625472456216812,0.7550165057182312,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653380751609802,0.919483721256256,0.919483721256256,1.0,1.0,-2.8376686573028564,1.3029258251190186,1.5347429513931274,0.6530659198760986,0.9080705046653748,0.9080705046653748,0.0,180.33827209472656,152.0,75830.59375,0.0,2171.094482421875,1.0,278.1499938964844,283.00909423828125,300.7763061523437,306.7467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36774.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207074761390686,1.0,0.0,0.0,3.7294864654541016,3.7295114994049072,9.280927315558074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.060546875,0.0,1629.3353271484375,1895.4371337890625,0.0,1777.8460693359375,0.9235971570014954,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742074728012085,0.3343731462955475,0.3050532639026642,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720912337303162,0.4838607609272003,0.4618312418460846,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772770404815674,0.670055091381073,0.4694950878620147,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138300776481628,0.3885360956192016,0.3720968663692474,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135592460632324,0.1625472456216812,0.7550165057182312,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653380751609802,0.919483721256256,0.919483721256256,1.0,1.0,-2.8376686573028564,1.3029258251190186,1.5347429513931274,0.6530659198760986,0.9080705046653748,0.9080705046653748,0.0,180.33827209472656,152.0,75830.59375,0.0,2171.094482421875,1.0,278.1499938964844,283.00909423828125,300.7763061523437,306.7467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36774.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207074761390686,1.0,0.0,0.0,3.7294864654541016,3.7295114994049072,9.280927315558074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.060546875,0.0,1629.3353271484375,1895.4371337890625,0.0,1777.8460693359375,0.9235971570014954,1.0,0.0,3.0,1.0,0.0
