time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837955355644226,0.3328551054000854,0.3033128678798675,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830297589302063,0.481763482093811,0.4594643115997314,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889796376228333,0.6701245307922363,0.4692566394805908,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235763311386108,0.3873350322246551,0.3705674111843109,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201016902923584,0.1613517105579376,0.7477368116378784,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566881895065308,0.91720312833786,0.91720312833786,1.0,1.0,-2.821860790252685,1.295078992843628,1.5267819166183472,0.6486992239952087,0.9009945392608644,0.9009945392608644,0.0,169.4515380859375,140.0,75361.28125,0.0,2092.20703125,1.0,278.1499938964844,283.01763916015625,300.77667236328125,306.7162475585937,293.1499938964844,293.1499938964844,278.1499938964844,36792.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191994786262512,1.0,0.0,0.0,3.699882030487061,3.699906587600708,9.13416897674324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.861328125,0.0,1595.383056640625,1895.4371337890625,0.0,1765.4400634765625,0.9169821739196776,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837955355644226,0.3328551054000854,0.3033128678798675,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830297589302063,0.481763482093811,0.4594643115997314,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889796376228333,0.6701245307922363,0.4692566394805908,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235763311386108,0.3873350322246551,0.3705674111843109,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201016902923584,0.1613517105579376,0.7477368116378784,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566881895065308,0.91720312833786,0.91720312833786,1.0,1.0,-2.821860790252685,1.295078992843628,1.5267819166183472,0.6486992239952087,0.9009945392608644,0.9009945392608644,0.0,169.4515380859375,140.0,75361.28125,0.0,2092.20703125,1.0,278.1499938964844,283.01763916015625,300.77667236328125,306.7162475585937,293.1499938964844,293.1499938964844,278.1499938964844,36792.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191994786262512,1.0,0.0,0.0,3.699882030487061,3.699906587600708,9.13416897674324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.861328125,0.0,1595.383056640625,1895.4371337890625,0.0,1765.4400634765625,0.9169821739196776,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.794654369354248,0.3313233852386474,0.3015629649162292,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954296708106995,0.4796364903450012,0.457072377204895,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702357530593872,0.4678151309490204,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343302011489868,0.3861071169376373,0.369015485048294,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272051930427551,0.160144418478012,0.7404155135154724,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.54762202501297,0.9151550531387328,0.9151550531387328,1.0,1.0,-2.8042116165161133,1.2863304615020752,1.5178812742233276,0.6439595222473145,0.8931920528411865,0.8931920528411865,0.0,158.463623046875,128.0,74851.3359375,0.0,2010.892333984375,1.0,278.1499938964844,283.02557373046875,300.7762756347656,306.6835632324219,293.1499938964844,293.1499938964844,278.45001220703125,36840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176533341407776,1.0,0.0,0.0,3.6689999103546143,3.6690242290496826,8.982323151940363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.5205078125,0.0,1560.7301025390625,1895.4371337890625,0.0,1752.7568359375,0.9100920557975768,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.794654369354248,0.3313233852386474,0.3015629649162292,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954296708106995,0.4796364903450012,0.457072377204895,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702357530593872,0.4678151309490204,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343302011489868,0.3861071169376373,0.369015485048294,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272051930427551,0.160144418478012,0.7404155135154724,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.54762202501297,0.9151550531387328,0.9151550531387328,1.0,1.0,-2.8042116165161133,1.2863304615020752,1.5178812742233276,0.6439595222473145,0.8931920528411865,0.8931920528411865,0.0,158.463623046875,128.0,74851.3359375,0.0,2010.892333984375,1.0,278.1499938964844,283.02557373046875,300.7762756347656,306.6835632324219,293.1499938964844,293.1499938964844,278.45001220703125,36840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176533341407776,1.0,0.0,0.0,3.6689999103546143,3.6690242290496826,8.982323151940363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.5205078125,0.0,1560.7301025390625,1895.4371337890625,0.0,1752.7568359375,0.9100920557975768,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042086362838745,0.3302002847194671,0.3001786470413208,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063420295715332,0.4778893887996673,0.4550398886203766,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734417676925659,0.4502929151058197,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438540101051331,0.3851911425590515,0.3677712976932525,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332536935806274,0.1590729653835296,0.7339283227920532,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373095870018005,0.9131069779396056,0.9131069779396056,1.0,1.0,-2.7700443267822266,1.269507884979248,1.5005364418029783,0.6350623369216919,0.965669333934784,0.965669333934784,0.0,149.07305908203125,116.0,73641.703125,0.0,1911.738525390625,1.0,278.4432067871094,283.1054382324219,300.763916015625,306.5511474609375,293.1499938964844,293.1499938964844,278.1499938964844,33572.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109096646308899,1.0,0.0,0.0,3.778743505477905,3.778768539428711,9.527701081424312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.7392578125,0.0,1662.370849609375,1895.4371337890625,0.0,1697.8909912109375,0.9320473670959472,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042086362838745,0.3302002847194671,0.3001786470413208,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063420295715332,0.4778893887996673,0.4550398886203766,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734417676925659,0.4502929151058197,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438540101051331,0.3851911425590515,0.3677712976932525,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332536935806274,0.1590729653835296,0.7339283227920532,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373095870018005,0.9131069779396056,0.9131069779396056,1.0,1.0,-2.7700443267822266,1.269507884979248,1.5005364418029783,0.6350623369216919,0.965669333934784,0.965669333934784,0.0,149.07305908203125,116.0,73641.703125,0.0,1911.738525390625,1.0,278.4432067871094,283.1054382324219,300.763916015625,306.5511474609375,293.1499938964844,293.1499938964844,278.1499938964844,33572.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109096646308899,1.0,0.0,0.0,3.778743505477905,3.778768539428711,9.527701081424312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.7392578125,0.0,1662.370849609375,1895.4371337890625,0.0,1697.8909912109375,0.9320473670959472,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093036413192749,0.3291401863098144,0.2993282973766327,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126781821250916,0.4765155017375946,0.4538560211658478,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756171584129333,0.4406955242156982,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491249084472656,0.3843267560005188,0.3670164346694946,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366245150566101,0.1583790034055709,0.7304847240447998,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317574143409729,0.9120829105377196,0.9120829105377196,1.0,1.0,-2.751026630401612,1.2601531744003296,1.4908734560012815,0.6301143765449524,0.8515738844871521,0.8515738844871521,0.0,144.2038116455078,116.0,73861.8671875,0.0,1859.2952880859373,1.0,278.1951599121094,282.9487609863281,300.80816650390625,306.7480773925781,293.1499938964844,293.1499938964844,278.1499938964844,38995.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161749601364136,1.0,0.0,0.0,3.715174913406372,3.715200185775757,9.20983438845724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.2548828125,0.0,1629.70703125,1895.4371337890625,0.0,1740.6658935546875,0.9191820025444032,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140726089477539,0.328035295009613,0.2981384396553039,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.919169306755066,0.4750440716743469,0.4522909820079803,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782053112983704,0.4310921430587768,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543848991394043,0.383362203836441,0.3659396171569824,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.639947235584259,0.1576234996318817,0.7263538241386414,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.525917112827301,0.9112613797187804,0.9112613797187804,1.0,1.0,-2.729918956756592,1.2497941255569458,1.4801247119903564,0.6246404051780701,0.8501679301261902,0.8501679301261902,0.0,139.35302734375,104.0,72971.453125,0.0,1804.43994140625,1.0,278.1572265625,283.0073547363281,300.7819519042969,306.6141357421875,293.1499938964844,293.1499938964844,278.45001220703125,40187.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715185284614563,1.0,0.0,0.0,3.594790458679199,3.5948145389556885,8.622643576927658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.2646484375,0.0,1503.465087890625,1895.4371337890625,0.0,1732.5911865234375,0.8967263698577881,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261012434959412,0.3268828094005584,0.2965633869171142,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359760880470276,0.4730679988861084,0.4498814344406128,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860082149505615,0.4092573225498199,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679202795028687,0.3822257816791534,0.3643463253974914,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487572193145752,0.1565079689025879,0.7192035913467407,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137298703193665,0.9096181988716124,0.9096181988716124,1.0,1.0,-2.688383340835572,1.2294034957885742,1.458979845046997,0.6138895153999329,0.9067989587783812,0.9067989587783812,0.0,128.90753173828125,107.0,71451.1015625,0.0,1694.61474609375,1.0,278.4423522949219,283.11083984375,300.7464599609375,306.3966979980469,293.1499938964844,293.1499938964844,278.1499938964844,35187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704996645450592,1.0,0.0,0.0,3.658440351486206,3.658464193344116,8.930694548325846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.703125,0.0,1536.486083984375,1895.4371337890625,0.0,1650.40673828125,0.9061222076416016,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261012434959412,0.3268828094005584,0.2965633869171142,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359760880470276,0.4730679988861084,0.4498814344406128,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860082149505615,0.4092573225498199,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679202795028687,0.3822257816791534,0.3643463253974914,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487572193145752,0.1565079689025879,0.7192035913467407,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137298703193665,0.9096181988716124,0.9096181988716124,1.0,1.0,-2.688383340835572,1.2294034957885742,1.458979845046997,0.6138895153999329,0.9067989587783812,0.9067989587783812,0.0,128.90753173828125,107.0,71451.1015625,0.0,1694.61474609375,1.0,278.4423522949219,283.11083984375,300.7464599609375,306.3966979980469,293.1499938964844,293.1499938964844,278.1499938964844,35187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704996645450592,1.0,0.0,0.0,3.658440351486206,3.658464193344116,8.930694548325846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.703125,0.0,1536.486083984375,1895.4371337890625,0.0,1650.40673828125,0.9061222076416016,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832815945148468,0.325071632862091,0.2948738634586334,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945348858833313,0.4704387784004211,0.4473485052585602,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932621598243713,0.3964633345603943,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759090900421143,0.3805530965328216,0.3626942038536072,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537173390388489,0.1552525758743286,0.7128357887268066,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054395675659,0.9079750180244446,0.9079750180244446,1.0,1.0,-2.658282995223999,1.214596390724182,1.4436867237091064,0.6060399413108826,0.8301482200622559,0.8301482200622559,0.0,122.81532287597656,110.0,70900.1171875,0.0,1623.654541015625,1.0,278.158203125,283.0606994628906,300.76812744140625,306.4516906738281,293.1499938964844,293.1499938964844,278.45001220703125,39743.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076592445373535,1.0,0.0,0.0,3.458081245422364,3.458104133605957,7.979279530445638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.6884765625,0.0,1356.483154296875,1895.4371337890625,0.0,1671.71484375,0.8664664626121521,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832815945148468,0.325071632862091,0.2948738634586334,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945348858833313,0.4704387784004211,0.4473485052585602,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932621598243713,0.3964633345603943,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759090900421143,0.3805530965328216,0.3626942038536072,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537173390388489,0.1552525758743286,0.7128357887268066,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054395675659,0.9079750180244446,0.9079750180244446,1.0,1.0,-2.658282995223999,1.214596390724182,1.4436867237091064,0.6060399413108826,0.8301482200622559,0.8301482200622559,0.0,122.81532287597656,110.0,70900.1171875,0.0,1623.654541015625,1.0,278.158203125,283.0606994628906,300.76812744140625,306.4516906738281,293.1499938964844,293.1499938964844,278.45001220703125,39743.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076592445373535,1.0,0.0,0.0,3.458081245422364,3.458104133605957,7.979279530445638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.6884765625,0.0,1356.483154296875,1895.4371337890625,0.0,1671.71484375,0.8664664626121521,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362753987312317,0.3240098059177398,0.2937132716178894,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498422145843506,0.4685562551021576,0.445343405008316,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999294757843018,0.3896929919719696,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800331950187683,0.3794850409030914,0.3614677190780639,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542702913284301,0.70765620470047,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016312599182129,0.906875491142273,0.906875491142273,1.0,1.0,-2.6386373043060303,1.204900860786438,1.4337364435195925,0.6010332703590393,0.8930136561393738,0.8930136561393738,0.0,119.54077911376952,113.0,69998.2109375,0.0,1581.2806396484375,1.0,278.4412841796875,283.1513366699219,300.74176025390625,306.2835693359375,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984624862670898,1.0,0.0,0.0,3.552173376083374,3.552196264266968,8.419409027737856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.1220703125,0.0,1415.30126953125,1895.4371337890625,0.0,1598.6405029296875,0.8817700147628784,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362753987312317,0.3240098059177398,0.2937132716178894,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498422145843506,0.4685562551021576,0.445343405008316,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999294757843018,0.3896929919719696,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800331950187683,0.3794850409030914,0.3614677190780639,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542702913284301,0.70765620470047,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016312599182129,0.906875491142273,0.906875491142273,1.0,1.0,-2.6386373043060303,1.204900860786438,1.4337364435195925,0.6010332703590393,0.8930136561393738,0.8930136561393738,0.0,119.54077911376952,113.0,69998.2109375,0.0,1581.2806396484375,1.0,278.4412841796875,283.1513366699219,300.74176025390625,306.2835693359375,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984624862670898,1.0,0.0,0.0,3.552173376083374,3.552196264266968,8.419409027737856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.1220703125,0.0,1415.30126953125,1895.4371337890625,0.0,1598.6405029296875,0.8817700147628784,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370782732963562,0.3229147493839264,0.2927203476428985,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507308602333068,0.4667451083660126,0.4436052441596985,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053557634353638,0.3871871829032898,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811646103858948,0.3784999549388885,0.3605011999607086,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349007368087,0.7032875418663025,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723299026489,0.9057759642601012,0.9057759642601012,1.0,1.0,-2.625929355621338,1.1985726356506348,1.4273566007614136,0.5978828072547913,0.9814893007278442,0.9814893007278442,0.0,118.16482543945312,131.0,69492.421875,0.0,1557.495849609375,1.0,278.7423095703125,283.2142333984375,300.7519226074219,306.24444580078125,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939122676849365,1.0,0.0,0.0,3.7189016342163086,3.7189254760742174,9.228320436704962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.2705078125,0.0,1579.5322265625,1895.4371337890625,0.0,1563.044921875,0.917421579360962,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370782732963562,0.3229147493839264,0.2927203476428985,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507308602333068,0.4667451083660126,0.4436052441596985,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053557634353638,0.3871871829032898,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811646103858948,0.3784999549388885,0.3605011999607086,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349007368087,0.7032875418663025,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723299026489,0.9057759642601012,0.9057759642601012,1.0,1.0,-2.625929355621338,1.1985726356506348,1.4273566007614136,0.5978828072547913,0.9814893007278442,0.9814893007278442,0.0,118.16482543945312,131.0,69492.421875,0.0,1557.495849609375,1.0,278.7423095703125,283.2142333984375,300.7519226074219,306.24444580078125,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939122676849365,1.0,0.0,0.0,3.7189016342163086,3.7189254760742174,9.228320436704962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.2705078125,0.0,1579.5322265625,1895.4371337890625,0.0,1563.044921875,0.917421579360962,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335825204849243,0.3218138813972473,0.2920601069927215,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.94601172208786,0.4653143882751465,0.4425990581512451,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066544890403748,0.3915223479270935,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773549199104309,0.3775724172592163,0.3599212765693664,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528297066688538,0.1526648700237274,0.7011067271232605,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493330001831,0.9052261710166932,0.9052261710166932,1.0,1.0,-2.62580680847168,1.198470950126648,1.4273358583450315,0.597804069519043,0.8738316297531128,0.8738316297531128,0.0,119.81462097167967,131.0,70288.6171875,0.0,1564.7181396484375,1.0,278.4959716796875,283.0433349609375,300.8014831542969,306.4779968261719,293.1499938964844,293.1499938964844,278.45001220703125,36607.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012528777122498,1.0,0.0,0.0,3.6996610164642334,3.69968581199646,9.1330781515353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.06640625,0.0,1593.73046875,1895.4371337890625,0.0,1620.654541015625,0.9144302010536194,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274058699607849,0.320584774017334,0.291072130203247,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375574588775636,0.4637295007705688,0.4412410259246826,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067091464996338,0.3996438384056091,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705744743347168,0.376482754945755,0.3590428829193115,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475313901901245,0.1518603712320327,0.6982893943786621,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033208727836609,0.9044272899627686,0.9044272899627686,1.0,1.0,-2.628300905227661,1.199612379074097,1.4286885261535645,0.5984400510787964,0.8693976402282715,0.8693976402282715,0.0,123.0510711669922,149.0,69991.703125,0.0,1582.6702880859375,1.0,278.4571533203125,283.0867614746094,300.7760009765625,306.3886413574219,293.1499938964844,293.1499938964844,278.75,38549.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025029063224792,1.0,0.0,0.0,3.6110215187072754,3.611045837402344,8.700685611984227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.515625,0.0,1509.1068115234375,1895.4371337890625,0.0,1630.5614013671875,0.8989059925079346,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128480911254883,0.3191256523132324,0.2898848354816437,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171703457832336,0.4615988433361053,0.4393377900123596,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052404284477234,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547341823577881,0.3751521408557892,0.3579257726669311,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353058218955994,0.1504820138216018,0.6934762597084045,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028295278549194,0.9028295278549194,1.0,1.0,-2.643259048461914,1.2067694664001465,1.4364895820617676,0.6021925210952759,0.971174418926239,0.971174418926239,0.0,132.201904296875,167.0,69815.171875,0.0,1644.796142578125,1.0,278.7430114746094,283.2003173828125,300.73455810546875,306.24871826171875,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961749792098999,1.0,0.0,0.0,3.745554208755493,3.7455787658691406,9.36106971494155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.033203125,0.0,1618.9434814453125,1895.4371337890625,0.0,1580.698486328125,0.9243515729904176,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128480911254883,0.3191256523132324,0.2898848354816437,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171703457832336,0.4615988433361053,0.4393377900123596,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052404284477234,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547341823577881,0.3751521408557892,0.3579257726669311,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353058218955994,0.1504820138216018,0.6934762597084045,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028295278549194,0.9028295278549194,1.0,1.0,-2.643259048461914,1.2067694664001465,1.4364895820617676,0.6021925210952759,0.971174418926239,0.971174418926239,0.0,132.201904296875,167.0,69815.171875,0.0,1644.796142578125,1.0,278.7430114746094,283.2003173828125,300.73455810546875,306.24871826171875,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961749792098999,1.0,0.0,0.0,3.745554208755493,3.7455787658691406,9.36106971494155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.033203125,0.0,1618.9434814453125,1895.4371337890625,0.0,1580.698486328125,0.9243515729904176,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941423654556274,0.3166162371635437,0.2883371710777282,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949794769287109,0.4585737884044647,0.4372071325778961,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991329193115234,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366596102714539,0.3730879426002502,0.3566619753837585,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212332844734192,0.1486303955316543,0.688056468963623,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9114990234375,1.0,0.5226609706878662,0.9012317061424256,0.9012317061424256,1.0,1.0,-2.6639621257781982,1.2167110443115234,1.4472509622573853,0.607475221157074,0.8795498013496399,0.8795498013496399,0.0,144.67942810058594,170.0,70670.71875,0.0,1731.02978515625,1.0,278.4570007324219,283.0879821777344,300.75799560546875,306.4081115722656,293.1499938964844,293.1499938964844,278.75,38274.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048507332801819,1.0,0.0,0.0,3.645460367202759,3.645484685897827,8.867435781212407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.775390625,0.0,1545.12255859375,1895.4371337890625,0.0,1649.2425537109375,0.9064488410949708,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941423654556274,0.3166162371635437,0.2883371710777282,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949794769287109,0.4585737884044647,0.4372071325778961,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991329193115234,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366596102714539,0.3730879426002502,0.3566619753837585,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212332844734192,0.1486303955316543,0.688056468963623,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9114990234375,1.0,0.5226609706878662,0.9012317061424256,0.9012317061424256,1.0,1.0,-2.6639621257781982,1.2167110443115234,1.4472509622573853,0.607475221157074,0.8795498013496399,0.8795498013496399,0.0,144.67942810058594,170.0,70670.71875,0.0,1731.02978515625,1.0,278.4570007324219,283.0879821777344,300.75799560546875,306.4081115722656,293.1499938964844,293.1499938964844,278.75,38274.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048507332801819,1.0,0.0,0.0,3.645460367202759,3.645484685897827,8.867435781212407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.775390625,0.0,1545.12255859375,1895.4371337890625,0.0,1649.2425537109375,0.9064488410949708,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7844048142433167,0.3154237866401672,0.2872905731201172,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841211795806885,0.457032173871994,0.4357795119285583,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945246458053589,0.4634648263454437,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276364207267761,0.3720872402191162,0.3557804822921753,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133761405944824,0.1474374085664749,0.6836448311805725,285.0348815917969,284.95001220703125,303.8872375488281,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279260277748108,0.8996189832687378,0.8996189832687378,1.0,1.0,-2.67236328125,1.220636010169983,1.4517271518707275,0.6096743941307068,0.9802817702293396,0.9802817702293396,0.0,151.57257080078125,170.0,70257.15625,0.0,1774.7164306640625,1.0,278.7251892089844,283.2169494628906,300.703857421875,306.221435546875,293.1499938964844,293.1499938964844,278.75,32872.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698832631111145,1.0,0.0,0.0,3.7398624420166016,3.73988676071167,9.332640615866694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.3203125,0.0,1611.486083984375,1895.4371337890625,0.0,1601.552734375,0.9239259362220764,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806495428085327,0.3148338496685028,0.2869070768356323,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799146413803101,0.4562891721725464,0.435223639011383,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922765374183655,0.4693939387798309,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241491913795471,0.3716172575950622,0.3554692268371582,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100307703018188,0.1468632668256759,0.6816206574440002,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301129221916199,0.8988316655158997,0.8988316655158997,1.0,1.0,-2.6755549907684326,1.222112774848938,1.4534422159194946,0.6104872822761536,0.9830932021141052,0.9830932021141052,0.0,154.39675903320312,173.0,70397.078125,0.0,1792.3201904296875,1.0,278.7430725097656,283.1973876953125,300.7146301269531,306.270751953125,293.1499938964844,293.1499938964844,278.45001220703125,32968.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992731690406799,1.0,0.0,0.0,3.779816150665283,3.77984070777893,9.533110301163106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.1474609375,0.0,1658.9561767578125,1895.4371337890625,0.0,1605.0218505859375,0.9321947693824768,1.0,0.0,3.0,1.0,0.0
17689980,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.768715500831604,0.3119893372058868,0.2849568426609039,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668456673622131,0.4530096054077148,0.4327650666236877,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962197542190552,0.6839909553527832,0.4802510142326355,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130077719688416,0.3693193197250366,0.3538945019245147,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991176962852478,0.1447152495384216,0.6741931438446045,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953340530396,0.896431565284729,0.896431565284729,1.0,1.0,-2.6723406314849854,1.2202354669570925,1.4521052837371826,0.6099340319633484,0.8746795058250427,0.8746795058250427,0.0,163.00010681152344,176.0,70804.46875,0.0,1826.8409423828125,1.0,278.45684814453125,283.0719299316406,300.72967529296875,306.4029846191406,293.1499938964844,293.1499938964844,278.75,38823.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707466185092926,1.0,0.0,0.0,3.66627836227417,3.6663029193878174,8.96900303359871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.91796875,0.0,1572.575927734375,1895.4371337890625,0.0,1670.16552734375,0.9112128019332886,1.0,0.0,3.0,1.0,0.0
17690040,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.768715500831604,0.3119893372058868,0.2849568426609039,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668456673622131,0.4530096054077148,0.4327650666236877,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962197542190552,0.6839909553527832,0.4802510142326355,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130077719688416,0.3693193197250366,0.3538945019245147,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991176962852478,0.1447152495384216,0.6741931438446045,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953340530396,0.896431565284729,0.896431565284729,1.0,1.0,-2.6723406314849854,1.2202354669570925,1.4521052837371826,0.6099340319633484,0.8746795058250427,0.8746795058250427,0.0,163.00010681152344,176.0,70804.46875,0.0,1826.8409423828125,1.0,278.45684814453125,283.0719299316406,300.72967529296875,306.4029846191406,293.1499938964844,293.1499938964844,278.75,38823.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707466185092926,1.0,0.0,0.0,3.66627836227417,3.6663029193878174,8.96900303359871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.91796875,0.0,1572.575927734375,1895.4371337890625,0.0,1670.16552734375,0.9112128019332886,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627888917922974,0.3108972907066345,0.2839485704898834,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603534698486328,0.451654851436615,0.4314793646335602,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900516867637634,0.6815235018730164,0.4780605137348175,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071104884147644,0.3683778047561645,0.3530350625514984,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933672785758972,0.1437056809663772,0.6702221632003784,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.536486804485321,0.8952315449714661,0.8952315449714661,1.0,1.0,-2.6613192558288574,1.2147469520568848,1.4465723037719729,0.6070664525032043,0.9515509009361268,0.9515509009361268,0.0,167.30567932128906,176.0,69844.1796875,0.0,1829.801025390625,1.0,278.7024230957031,283.2065124511719,300.66943359375,306.1593017578125,293.1499938964844,293.1499938964844,278.75,34618.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011882066726685,1.0,0.0,0.0,3.7021234035491934,3.702147722244263,9.145239232566382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.015625,0.0,1581.452392578125,1895.4371337890625,0.0,1620.142822265625,0.9177592396736144,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584559917449951,0.3099477291107178,0.2832216620445251,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.855543851852417,0.4504279792308807,0.4304608404636383,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853692650794984,0.6798890829086304,0.4768283069133758,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025609850883484,0.3675451874732971,0.3523855209350586,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888053774833679,0.1427819430828094,0.6666473150253296,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375562906265259,0.8942096829414368,0.8942096829414368,1.0,1.0,-2.652662992477417,1.210421085357666,1.442241907119751,0.6048368811607361,0.9518132209777832,0.9518132209777832,0.0,170.6394805908203,179.0,69754.1171875,0.0,1831.9669189453125,1.0,278.7430114746094,283.1826171875,300.6756896972656,306.20391845703125,293.1499938964844,293.1499938964844,278.45001220703125,34080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998134851455688,1.0,0.0,0.0,3.7571089267730713,3.757133722305298,9.418914714842684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.4814453125,0.0,1640.8447265625,1895.4371337890625,0.0,1609.281494140625,0.9277028441429138,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531354427337646,0.3080692589282989,0.2819601893424988,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497297763824463,0.4481889605522156,0.4287976324558258,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.979533076286316,0.6771303415298462,0.4752545952796936,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969759106636047,0.3659240305423736,0.3512604534626007,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831153392791748,0.1413745284080505,0.6615647673606873,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384936332702637,0.8928574323654175,0.8928574323654175,1.0,1.0,-2.6398046016693115,1.2039943933486938,1.435810089111328,0.6016095280647278,0.8392022252082825,0.8392022252082825,0.0,174.574462890625,179.0,69783.1796875,0.0,1830.54443359375,1.0,278.4748840332031,283.0565490722656,300.7091979980469,306.35711669921875,293.1499938964844,293.1499938964844,278.45001220703125,41066.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706083357334137,1.0,0.0,0.0,3.631592273712158,3.6316170692443848,8.800097361927328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.5908203125,0.0,1550.5042724609375,1895.4371337890625,0.0,1659.088623046875,0.9033777713775636,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504401803016663,0.3071431219577789,0.2811430990695953,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468295931816101,0.4470590054988861,0.4277608394622803,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765163064002992,0.6758870482444763,0.4743355214595794,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941514253616333,0.3650948405265808,0.3505209982395172,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801944732666016,0.140647679567337,0.6586389541625977,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.538767397403717,0.8921660780906677,0.8921660780906677,1.0,1.0,-2.632067918777466,1.200148582458496,1.4319192171096802,0.5996313691139221,0.850823163986206,0.850823163986206,0.0,176.46163940429688,167.0,69495.4375,0.0,1827.5245361328125,1.0,278.4572448730469,283.09747314453125,300.6839599609375,306.2752380371094,293.1499938964844,293.1499938964844,278.75,39985.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052386999130249,1.0,0.0,0.0,3.578075170516968,3.578099250793457,8.542642717657145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.75390625,0.0,1483.8428955078125,1895.4371337890625,0.0,1652.3389892578125,0.8930878043174744,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498558163642883,0.3052786588668823,0.2792214453220367,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463585376739502,0.4445209503173828,0.4251303672790527,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767093062400818,0.6737617254257202,0.4725439846515655,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938821911811829,0.3633120357990265,0.3486280143260956,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780962109565735,0.1388228386640548,0.6498050689697266,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.534754753112793,0.8901224136352539,0.8901224136352539,1.0,1.0,-2.611553430557251,1.189940333366394,1.421613097190857,0.5943323969841003,0.9221916794776917,0.9221916794776917,0.0,174.61288452148438,155.0,68440.7578125,0.0,1789.0333251953125,1.0,278.7421264648437,283.1999206542969,300.6339111328125,306.0766296386719,293.1499938964844,293.1499938964844,278.45001220703125,34406.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963382959365845,1.0,0.0,0.0,3.6705944538116455,3.670618295669556,8.990132300823461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.0771484375,0.0,1544.2108154296875,1895.4371337890625,0.0,1581.976318359375,0.9083777070045472,1.0,0.0,3.0,1.0,0.0
