time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498558163642883,0.3052786588668823,0.2792214453220367,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463585376739502,0.4445209503173828,0.4251303672790527,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767093062400818,0.6737617254257202,0.4725439846515655,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938821911811829,0.3633120357990265,0.3486280143260956,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780962109565735,0.1388228386640548,0.6498050689697266,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.534754753112793,0.8901224136352539,0.8901224136352539,1.0,1.0,-2.611553430557251,1.189940333366394,1.421613097190857,0.5943323969841003,0.9221916794776917,0.9221916794776917,0.0,174.61288452148438,155.0,68440.7578125,0.0,1789.0333251953125,1.0,278.7421264648437,283.1999206542969,300.6339111328125,306.0766296386719,293.1499938964844,293.1499938964844,278.45001220703125,34406.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963382959365845,1.0,0.0,0.0,3.6705944538116455,3.670618295669556,8.990132300823461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.0771484375,0.0,1544.2108154296875,1895.4371337890625,0.0,1581.976318359375,0.9083777070045472,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526310086250305,0.3026827275753021,0.2768668234348297,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497978448867798,0.4412521421909332,0.4220315814018249,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811773300170898,0.6704227328300476,0.4702920019626617,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.797528862953186,0.3609263002872467,0.3463310599327087,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792430639266968,0.1368166953325271,0.640127956867218,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279655456542969,0.8887258768081665,0.8887258768081665,1.0,1.0,-2.5879130363464355,1.1782491207122805,1.4096639156341553,0.5883467793464661,0.8345407843589783,0.8345407843589783,0.0,168.7264862060547,143.0,68050.0,0.0,1728.732421875,1.0,278.4579467773437,283.1298828125,300.6425170898437,306.1383056640625,293.1499938964844,293.1499938964844,278.75,39834.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010884881019592,1.0,0.0,0.0,3.481995344161988,3.482018232345581,8.090020742201887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.716796875,0.0,1381.5377197265625,1895.4371337890625,0.0,1619.353759765625,0.8717744946479797,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526310086250305,0.3026827275753021,0.2768668234348297,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497978448867798,0.4412521421909332,0.4220315814018249,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811773300170898,0.6704227328300476,0.4702920019626617,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.797528862953186,0.3609263002872467,0.3463310599327087,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792430639266968,0.1368166953325271,0.640127956867218,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279655456542969,0.8887258768081665,0.8887258768081665,1.0,1.0,-2.5879130363464355,1.1782491207122805,1.4096639156341553,0.5883467793464661,0.8345407843589783,0.8345407843589783,0.0,168.7264862060547,143.0,68050.0,0.0,1728.732421875,1.0,278.4579467773437,283.1298828125,300.6425170898437,306.1383056640625,293.1499938964844,293.1499938964844,278.75,39834.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010884881019592,1.0,0.0,0.0,3.481995344161988,3.482018232345581,8.090020742201887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.716796875,0.0,1381.5377197265625,1895.4371337890625,0.0,1619.353759765625,0.8717744946479797,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588633894920349,0.3009246587753296,0.2748259603977203,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570021986961365,0.438744455575943,0.4191958606243133,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891838431358336,0.6683915257453918,0.4684654176235199,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837703704834,0.3591651320457458,0.3442177474498749,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833345651626587,0.1351062059402465,0.6305932402610779,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195454955101013,0.8873292803764343,0.8873292803764343,1.0,1.0,-2.565859317779541,1.167367458343506,1.3984917402267456,0.5826213359832764,0.8968861103057861,0.8968861103057861,0.0,160.05482482910156,131.0,66993.390625,0.0,1659.4537353515625,1.0,278.74151611328125,283.221435546875,300.5957336425781,305.9431457519531,293.1499938964844,293.1499938964844,278.45001220703125,34438.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916208267211914,1.0,0.0,0.0,3.574842929840088,3.5748658180236816,8.527214845344133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.2939453125,0.0,1439.7093505859375,1895.4371337890625,0.0,1545.2637939453125,0.8868555426597595,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588633894920349,0.3009246587753296,0.2748259603977203,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570021986961365,0.438744455575943,0.4191958606243133,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891838431358336,0.6683915257453918,0.4684654176235199,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837703704834,0.3591651320457458,0.3442177474498749,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833345651626587,0.1351062059402465,0.6305932402610779,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195454955101013,0.8873292803764343,0.8873292803764343,1.0,1.0,-2.565859317779541,1.167367458343506,1.3984917402267456,0.5826213359832764,0.8968861103057861,0.8968861103057861,0.0,160.05482482910156,131.0,66993.390625,0.0,1659.4537353515625,1.0,278.74151611328125,283.221435546875,300.5957336425781,305.9431457519531,293.1499938964844,293.1499938964844,278.45001220703125,34438.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916208267211914,1.0,0.0,0.0,3.574842929840088,3.5748658180236816,8.527214845344133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.2939453125,0.0,1439.7093505859375,1895.4371337890625,0.0,1545.2637939453125,0.8868555426597595,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.762713611125946,0.2996910512447357,0.2737532258033752,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614532351493835,0.4371517300605774,0.4177244901657104,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.993626356124878,0.6667381525039673,0.4674550592899322,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092113733291626,0.3580089509487152,0.3431213200092315,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860289931297302,0.1341695636510849,0.6258592009544373,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149484872817993,0.8866310119628906,0.8866310119628906,1.0,1.0,-2.5545873641967773,1.161796808242798,1.39279043674469,0.5797411203384399,0.8040692210197449,0.8040692210197449,0.0,155.25144958496094,131.0,67114.4921875,0.0,1622.8428955078125,1.0,278.5001525878906,283.1001892089844,300.6388854980469,306.1244812011719,293.1499938964844,293.1499938964844,278.45001220703125,40268.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696812629699707,1.0,0.0,0.0,3.484169006347656,3.484192371368408,8.100125796772772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.3330078125,0.0,1386.86865234375,1895.4371337890625,0.0,1585.6904296875,0.8687437176704407,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665567994117737,0.2984470129013061,0.2724229693412781,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659891486167908,0.4355365335941314,0.4159876108169555,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978397488594056,0.6650727391242981,0.4661082923412323,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134793043136597,0.356822520494461,0.3417984247207641,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887022018432617,0.1332076489925384,0.620685338973999,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100702047348022,0.8860490918159485,0.8860490918159485,1.0,1.0,-2.541478157043457,1.1553479433059692,1.3861302137374878,0.5763697028160095,0.8197331428527832,0.8197331428527832,0.0,150.39877319335938,119.0,66571.46875,0.0,1583.818603515625,1.0,278.45904541015625,283.1624755859375,300.6099853515625,306.0063171386719,293.1499938964844,293.1499938964844,278.75,39534.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959604024887085,1.0,0.0,0.0,3.3847997188568115,3.384821891784668,7.64467927183432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.6708984375,0.0,1282.1766357421875,1895.4371337890625,0.0,1579.0203857421875,0.8502675294876099,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610018849372864,0.2965070605278015,0.2708213627338409,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597450852394104,0.4328029453754425,0.4135746955871582,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933297038078308,0.6650457382202148,0.4650610089302063,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078988194465637,0.3548355400562286,0.3400999307632446,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823512673377991,0.1313802599906921,0.6134827136993408,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966444671154022,0.8848852515220642,0.8848852515220642,1.0,1.0,-2.436117649078369,1.1011747121810913,1.3349428176879885,0.5607380867004395,0.8615668416023254,0.8615668416023254,0.0,151.12155151367188,107.0,64464.48828125,0.0,1500.989990234375,1.0,278.7402648925781,283.22265625,300.5664367675781,305.8045654296875,293.1499938964844,293.1499938964844,279.04998779296875,35116.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860653162002563,1.0,0.0,0.0,3.463456630706787,3.463478803634644,8.004105893633096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.314453125,0.0,1329.0941162109375,1895.4371337890625,0.0,1502.5665283203125,0.8623985052108765,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610018849372864,0.2965070605278015,0.2708213627338409,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597450852394104,0.4328029453754425,0.4135746955871582,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933297038078308,0.6650457382202148,0.4650610089302063,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078988194465637,0.3548355400562286,0.3400999307632446,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823512673377991,0.1313802599906921,0.6134827136993408,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966444671154022,0.8848852515220642,0.8848852515220642,1.0,1.0,-2.436117649078369,1.1011747121810913,1.3349428176879885,0.5607380867004395,0.8615668416023254,0.8615668416023254,0.0,151.12155151367188,107.0,64464.48828125,0.0,1500.989990234375,1.0,278.7402648925781,283.22265625,300.5664367675781,305.8045654296875,293.1499938964844,293.1499938964844,279.04998779296875,35116.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860653162002563,1.0,0.0,0.0,3.463456630706787,3.463478803634644,8.004105893633096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.314453125,0.0,1329.0941162109375,1895.4371337890625,0.0,1502.5665283203125,0.8623985052108765,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845624089241028,0.2949422895908355,0.2685457468032837,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865571022033691,0.4303850829601288,0.4103963971138,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676485538482666,0.4329710006713867,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316704034805298,0.3531570732593536,0.3376134634017944,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006988286972046,0.1299212425947189,0.6025341153144836,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872334003448486,0.8837213516235352,0.8837213516235352,1.0,1.0,-2.4634692668914795,1.1170496940612793,1.3464195728302002,0.5565629601478577,0.9172361493110656,0.9172361493110656,0.0,131.32801818847656,95.0,63877.31640625,0.0,1400.326171875,1.0,279.0405578613281,283.29156494140625,300.5638427734375,305.7047424316406,293.1499938964844,293.1499938964844,278.75,33078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785460710525513,1.0,0.0,0.0,3.594059944152832,3.594083070755005,8.619140317023266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.0693359375,0.0,1450.296875,1895.4371337890625,0.0,1445.7315673828125,0.889950692653656,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845624089241028,0.2949422895908355,0.2685457468032837,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865571022033691,0.4303850829601288,0.4103963971138,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676485538482666,0.4329710006713867,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316704034805298,0.3531570732593536,0.3376134634017944,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006988286972046,0.1299212425947189,0.6025341153144836,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872334003448486,0.8837213516235352,0.8837213516235352,1.0,1.0,-2.4634692668914795,1.1170496940612793,1.3464195728302002,0.5565629601478577,0.9172361493110656,0.9172361493110656,0.0,131.32801818847656,95.0,63877.31640625,0.0,1400.326171875,1.0,279.0405578613281,283.29156494140625,300.5638427734375,305.7047424316406,293.1499938964844,293.1499938964844,278.75,33078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785460710525513,1.0,0.0,0.0,3.594059944152832,3.594083070755005,8.619140317023266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.0693359375,0.0,1450.296875,1895.4371337890625,0.0,1445.7315673828125,0.889950692653656,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950775027275085,0.2923323810100555,0.2660489380359649,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987281322479248,0.4268728494644165,0.4069509506225586,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715969443321228,0.4126124382019043,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422361612319946,0.3505119979381561,0.3349625468254089,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076683402061462,0.1279844045639038,0.5926768183708191,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410646915436,0.8831385970115662,0.8831385970115662,1.0,1.0,-2.4168498516082764,1.0942511558532717,1.322598576545715,0.544750452041626,0.8104338049888611,0.8104338049888611,0.0,121.43197631835938,98.0,62853.9296875,0.0,1301.7457275390625,1.0,278.7586669921875,283.2189636230469,300.5771789550781,305.7415771484375,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830329298973083,1.0,0.0,0.0,3.36918568611145,3.3692080974578857,7.574312803626526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.1982421875,0.0,1274.6607666015625,1895.4371337890625,0.0,1479.51123046875,0.8477902412414551,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950775027275085,0.2923323810100555,0.2660489380359649,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987281322479248,0.4268728494644165,0.4069509506225586,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715969443321228,0.4126124382019043,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422361612319946,0.3505119979381561,0.3349625468254089,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076683402061462,0.1279844045639038,0.5926768183708191,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410646915436,0.8831385970115662,0.8831385970115662,1.0,1.0,-2.4168498516082764,1.0942511558532717,1.322598576545715,0.544750452041626,0.8104338049888611,0.8104338049888611,0.0,121.43197631835938,98.0,62853.9296875,0.0,1301.7457275390625,1.0,278.7586669921875,283.2189636230469,300.5771789550781,305.7415771484375,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830329298973083,1.0,0.0,0.0,3.36918568611145,3.3692080974578857,7.574312803626526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.1982421875,0.0,1274.6607666015625,1895.4371337890625,0.0,1479.51123046875,0.8477902412414551,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016976714134216,0.2906554639339447,0.2641777992248535,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062706828117372,0.4241931140422821,0.4040522277355194,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772710084915161,0.399925023317337,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488685488700867,0.3485344648361206,0.3327494263648987,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111958622932434,0.1263198554515838,0.5838884115219116,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455584526062,0.8825557827949524,0.8825557827949524,1.0,1.0,-2.382643222808838,1.077590823173523,1.3050525188446045,0.5357611179351807,0.8579350709915161,0.8579350709915161,0.0,115.31244659423828,101.0,61458.69140625,0.0,1236.209716796875,1.0,279.0404052734375,283.3095397949219,300.5301818847656,305.5205383300781,293.1499938964844,293.1499938964844,279.3500061035156,35182.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704776883125305,1.0,0.0,0.0,3.440073013305664,3.4400949478149414,7.896391025496996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.5146484375,0.0,1306.1480712890625,1895.4371337890625,0.0,1386.015625,0.8571832180023193,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016976714134216,0.2906554639339447,0.2641777992248535,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062706828117372,0.4241931140422821,0.4040522277355194,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772710084915161,0.399925023317337,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488685488700867,0.3485344648361206,0.3327494263648987,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111958622932434,0.1263198554515838,0.5838884115219116,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455584526062,0.8825557827949524,0.8825557827949524,1.0,1.0,-2.382643222808838,1.077590823173523,1.3050525188446045,0.5357611179351807,0.8579350709915161,0.8579350709915161,0.0,115.31244659423828,101.0,61458.69140625,0.0,1236.209716796875,1.0,279.0404052734375,283.3095397949219,300.5301818847656,305.5205383300781,293.1499938964844,293.1499938964844,279.3500061035156,35182.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704776883125305,1.0,0.0,0.0,3.440073013305664,3.4400949478149414,7.896391025496996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.5146484375,0.0,1306.1480712890625,1895.4371337890625,0.0,1386.015625,0.8571832180023193,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035613894462585,0.2898918092250824,0.2633787393569946,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084365367889404,0.4229508638381958,0.402756780385971,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796165704727173,0.396020770072937,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507557511329651,0.3476302027702331,0.3317815661430359,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118713021278381,0.125550776720047,0.5800149440765381,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.463089108467102,0.8822643756866455,0.8822643756866455,1.0,1.0,-2.369617223739624,1.0712478160858154,1.2983694076538086,0.5323081612586975,0.9368940591812134,0.9368940591812134,0.0,113.38617706298828,101.0,60648.4375,0.0,1213.3231201171875,1.0,279.2935791015625,283.4222412109375,300.5101623535156,305.3682556152344,293.1499938964844,293.1499938964844,279.3500061035156,32115.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636239886283875,1.0,0.0,0.0,3.508902072906494,3.5089240074157715,8.215533284783305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.9072265625,0.0,1353.843994140625,1895.4371337890625,0.0,1336.36376953125,0.8724334239959717,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047577142715454,0.2890964448451996,0.262688547372818,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097973704338074,0.4217010140419006,0.4015920460224151,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814836263656616,0.3932690322399139,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519642949104309,0.3467220962047577,0.330926775932312,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120541095733643,0.1247990876436233,0.5764793157577515,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773125171661,0.882133424282074,0.882133424282074,1.0,1.0,-2.358806133270264,1.0660011768341064,1.2928049564361572,0.5294173359870911,0.9336215257644652,0.9336215257644652,0.0,111.98719024658205,104.0,60623.9765625,0.0,1195.30029296875,1.0,279.3409423828125,283.37481689453125,300.54150390625,305.4564514160156,293.1499938964844,293.1499938964844,279.04998779296875,32174.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627362370491028,1.0,0.0,0.0,3.59637451171875,3.596397399902344,8.630245247331914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.4560546875,0.0,1446.116455078125,1895.4371337890625,0.0,1330.00634765625,0.8899996876716614,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033830523490906,0.2864606976509094,0.2605291604995727,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083089828491212,0.418194979429245,0.3985043168067932,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824465394020081,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509092926979065,0.3440481722354889,0.3285884261131286,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097260117530823,0.1229156255722045,0.5684184432029724,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098156929016,0.8818715810775757,0.8818715810775757,1.0,1.0,-2.3384737968444824,1.056134819984436,1.2823388576507568,0.5239869952201843,0.825846791267395,0.825846791267395,0.0,110.87028503417967,107.0,60423.99609375,0.0,1167.8309326171875,1.0,279.0583190917969,283.2814025878906,300.57470703125,305.5650329589844,293.1499938964844,293.1499938964844,279.3500061035156,39843.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702011823654175,1.0,0.0,0.0,3.418687343597412,3.4187099933624268,7.798518026902457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.47265625,0.0,1317.662109375,1895.4371337890625,0.0,1383.9930419921875,0.8578631281852722,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033830523490906,0.2864606976509094,0.2605291604995727,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083089828491212,0.418194979429245,0.3985043168067932,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824465394020081,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509092926979065,0.3440481722354889,0.3285884261131286,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097260117530823,0.1229156255722045,0.5684184432029724,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098156929016,0.8818715810775757,0.8818715810775757,1.0,1.0,-2.3384737968444824,1.056134819984436,1.2823388576507568,0.5239869952201843,0.825846791267395,0.825846791267395,0.0,110.87028503417967,107.0,60423.99609375,0.0,1167.8309326171875,1.0,279.0583190917969,283.2814025878906,300.57470703125,305.5650329589844,293.1499938964844,293.1499938964844,279.3500061035156,39843.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702011823654175,1.0,0.0,0.0,3.418687343597412,3.4187099933624268,7.798518026902457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.47265625,0.0,1317.662109375,1895.4371337890625,0.0,1383.9930419921875,0.8578631281852722,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005430102348328,0.2846107482910156,0.2587210237979889,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049624800682068,0.4154555797576904,0.3957630097866058,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829865574836731,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482546806335449,0.3419858515262604,0.3265132009983063,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059456467628479,0.1211921945214271,0.5605192184448242,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382000446319,0.8816097378730774,0.8816097378730774,1.0,1.0,-2.322613000869751,1.048467040061951,1.2741460800170898,0.5196172595024109,0.8965392112731934,0.8965392112731934,0.0,110.8904800415039,110.0,59683.26953125,0.0,1150.216552734375,1.0,279.34100341796875,283.3743896484375,300.5318908691406,305.39569091796875,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601804494857788,1.0,0.0,0.0,3.538048267364502,3.538070678710937,8.352582767656713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.40625,0.0,1396.179443359375,1895.4371337890625,0.0,1311.8006591796875,0.8781107068061829,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005430102348328,0.2846107482910156,0.2587210237979889,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049624800682068,0.4154555797576904,0.3957630097866058,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829865574836731,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482546806335449,0.3419858515262604,0.3265132009983063,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059456467628479,0.1211921945214271,0.5605192184448242,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382000446319,0.8816097378730774,0.8816097378730774,1.0,1.0,-2.322613000869751,1.048467040061951,1.2741460800170898,0.5196172595024109,0.8965392112731934,0.8965392112731934,0.0,110.8904800415039,110.0,59683.26953125,0.0,1150.216552734375,1.0,279.34100341796875,283.3743896484375,300.5318908691406,305.39569091796875,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601804494857788,1.0,0.0,0.0,3.538048267364502,3.538070678710937,8.352582767656713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.40625,0.0,1396.179443359375,1895.4371337890625,0.0,1311.8006591796875,0.8781107068061829,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968056797981262,0.282859593629837,0.2571902871131897,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.900662362575531,0.4128879010677337,0.3933730125427246,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827574968338013,0.3963583409786224,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446933627128601,0.3400675356388092,0.3247348964214325,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013756990432739,0.1195364445447921,0.5532668828964233,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342525959015,0.8810012340545654,0.8810012340545654,1.0,1.0,-2.310708522796631,1.042694926261902,1.2680134773254397,0.5162359476089478,0.9982454776763916,0.9982454776763916,0.0,111.69966888427734,113.0,59134.08203125,0.0,1140.2518310546875,1.0,279.64227294921875,283.447265625,300.5437927246094,305.3572998046875,293.1499938964844,293.1499938964844,279.3500061035156,31220.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543856263160706,1.0,0.0,0.0,3.720604658126831,3.720628499984741,9.23677418995794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.8369140625,0.0,1576.695068359375,1895.4371337890625,0.0,1271.0604248046875,0.9174513220787048,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968056797981262,0.282859593629837,0.2571902871131897,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.900662362575531,0.4128879010677337,0.3933730125427246,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827574968338013,0.3963583409786224,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446933627128601,0.3400675356388092,0.3247348964214325,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013756990432739,0.1195364445447921,0.5532668828964233,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342525959015,0.8810012340545654,0.8810012340545654,1.0,1.0,-2.310708522796631,1.042694926261902,1.2680134773254397,0.5162359476089478,0.9982454776763916,0.9982454776763916,0.0,111.69966888427734,113.0,59134.08203125,0.0,1140.2518310546875,1.0,279.64227294921875,283.447265625,300.5437927246094,305.3572998046875,293.1499938964844,293.1499938964844,279.3500061035156,31220.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543856263160706,1.0,0.0,0.0,3.720604658126831,3.720628499984741,9.23677418995794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.8369140625,0.0,1576.695068359375,1895.4371337890625,0.0,1271.0604248046875,0.9174513220787048,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905793190002441,0.2798872590065002,0.2549082934856415,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893903374671936,0.4091350734233856,0.3902465999126434,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.679781436920166,0.4019234180450439,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390092253684998,0.3371399939060211,0.3223382234573364,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948497653007507,0.1174406856298446,0.544906497001648,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434283256531,0.8803927302360535,0.8803927302360535,1.0,1.0,-2.2979776859283447,1.036504864692688,1.2614729404449463,0.5127114653587341,0.8553370237350464,0.8553370237350464,0.0,113.48902893066406,116.0,59348.15625,0.0,1133.2979736328125,1.0,279.3570251464844,283.2919616699219,300.5831298828125,305.5038452148437,293.1499938964844,293.1499938964844,279.6499938964844,39562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644779443740845,1.0,0.0,0.0,3.599884510040283,3.5999085903167725,8.647098752589955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.91015625,0.0,1504.41552734375,1895.4371337890625,0.0,1342.4949951171875,0.8968487977981567,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905793190002441,0.2798872590065002,0.2549082934856415,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893903374671936,0.4091350734233856,0.3902465999126434,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.679781436920166,0.4019234180450439,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390092253684998,0.3371399939060211,0.3223382234573364,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948497653007507,0.1174406856298446,0.544906497001648,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434283256531,0.8803927302360535,0.8803927302360535,1.0,1.0,-2.2979776859283447,1.036504864692688,1.2614729404449463,0.5127114653587341,0.8553370237350464,0.8553370237350464,0.0,113.48902893066406,116.0,59348.15625,0.0,1133.2979736328125,1.0,279.3570251464844,283.2919616699219,300.5831298828125,305.5038452148437,293.1499938964844,293.1499938964844,279.6499938964844,39562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644779443740845,1.0,0.0,0.0,3.599884510040283,3.5999085903167725,8.647098752589955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.91015625,0.0,1504.41552734375,1895.4371337890625,0.0,1342.4949951171875,0.8968487977981567,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.787140965461731,0.278753787279129,0.2537156045436859,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901565670967102,0.4075725972652435,0.3886039555072784,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783600449562073,0.4051597714424133,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358573317527771,0.3359191417694092,0.3210564255714416,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911325812339783,0.1164321675896644,0.5403479337692261,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.454675942659378,0.8800885081291199,0.8800885081291199,1.0,1.0,-2.2914414405822754,1.0333340167999268,1.2581074237823486,0.5108776688575745,0.9404861927032472,0.9404861927032472,0.0,114.5696792602539,116.0,58589.88671875,0.0,1130.381103515625,1.0,279.60089111328125,283.4398803710937,300.518310546875,305.2710266113281,293.1499938964844,293.1499938964844,279.6499938964844,34499.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567779183387756,1.0,0.0,0.0,3.641255378723145,3.641278982162476,8.846990340316552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.0830078125,0.0,1512.2645263671875,1895.4371337890625,0.0,1287.7880859375,0.9043351411819458,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842844128608704,0.2777842581272125,0.252865582704544,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869304060935974,0.406183123588562,0.387310266494751,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769922971725464,0.4081126451492309,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.833158016204834,0.3348452746868133,0.3200619518756866,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877459049224854,0.1154896914958953,0.5362585186958313,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548359513282776,0.8797489404678345,0.8797489404678345,1.0,1.0,-2.286305427551269,1.030839443206787,1.2554658651351929,0.5094074606895447,0.9490076899528505,0.9490076899528505,0.0,115.58928680419922,119.0,58609.98046875,0.0,1128.7591552734375,1.0,279.6427307128906,283.41802978515625,300.5332946777344,305.326416015625,293.1499938964844,293.1499938964844,279.3500061035156,33490.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546257734298706,1.0,0.0,0.0,3.712939977645874,3.7129642963409424,9.198757311423832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.5400390625,0.0,1585.2235107421875,1895.4371337890625,0.0,1272.733642578125,0.9173550009727478,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773510217666626,0.2749123573303222,0.2506091892719269,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793429136276245,0.4025109708309173,0.3841844201087951,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722513437271118,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267820477485657,0.3319419920444488,0.3176258206367492,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799875855445862,0.1133094206452369,0.5273904204368591,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162753582001,0.8790698051452637,0.8790698051452637,1.0,1.0,-2.274705171585083,1.0251877307891846,1.2495173215866089,0.5061978101730347,0.8392319083213806,0.8392319083213806,0.0,118.07562255859376,122.0,58613.90625,0.0,1125.8145751953125,1.0,279.357421875,283.3280029296875,300.5714416503906,305.4400329589844,293.1499938964844,293.1499938964844,279.6499938964844,40473.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615127921104431,1.0,0.0,0.0,3.524871587753296,3.524895191192627,8.290484743156412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.68359375,0.0,1430.689453125,1895.4371337890625,0.0,1321.2734375,0.8816807270050049,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773510217666626,0.2749123573303222,0.2506091892719269,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793429136276245,0.4025109708309173,0.3841844201087951,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722513437271118,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267820477485657,0.3319419920444488,0.3176258206367492,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799875855445862,0.1133094206452369,0.5273904204368591,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162753582001,0.8790698051452637,0.8790698051452637,1.0,1.0,-2.274705171585083,1.0251877307891846,1.2495173215866089,0.5061978101730347,0.8392319083213806,0.8392319083213806,0.0,118.07562255859376,122.0,58613.90625,0.0,1125.8145751953125,1.0,279.357421875,283.3280029296875,300.5714416503906,305.4400329589844,293.1499938964844,293.1499938964844,279.6499938964844,40473.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615127921104431,1.0,0.0,0.0,3.524871587753296,3.524895191192627,8.290484743156412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.68359375,0.0,1430.689453125,1895.4371337890625,0.0,1321.2734375,0.8816807270050049,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709960341453552,0.2728580832481384,0.2486766129732132,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722628355026245,0.3996168971061706,0.3813683986663818,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678087711334229,0.4220565259456634,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207587599754333,0.3296698331832886,0.3154248893260956,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723324418067932,0.1113426685333252,0.5187528729438782,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875428676605,0.8783906102180481,0.8783906102180481,1.0,1.0,-2.264286994934082,1.0201184749603271,1.2441685199737549,0.5032637715339661,0.9313793182373048,0.9313793182373048,0.0,120.5993881225586,110.0,57981.64453125,0.0,1124.299560546875,1.0,279.6418762207031,283.4408569335937,300.5345764160156,305.2840576171875,293.1499938964844,293.1499938964844,279.3500061035156,33489.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511771082878113,1.0,0.0,0.0,3.6500189304351807,3.650042533874512,8.889626883501478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.5322265625,0.0,1514.4024658203125,1895.4371337890625,0.0,1248.83056640625,0.9031570553779602,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709960341453552,0.2728580832481384,0.2486766129732132,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722628355026245,0.3996168971061706,0.3813683986663818,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678087711334229,0.4220565259456634,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207587599754333,0.3296698331832886,0.3154248893260956,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723324418067932,0.1113426685333252,0.5187528729438782,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875428676605,0.8783906102180481,0.8783906102180481,1.0,1.0,-2.264286994934082,1.0201184749603271,1.2441685199737549,0.5032637715339661,0.9313793182373048,0.9313793182373048,0.0,120.5993881225586,110.0,57981.64453125,0.0,1124.299560546875,1.0,279.6418762207031,283.4408569335937,300.5345764160156,305.2840576171875,293.1499938964844,293.1499938964844,279.3500061035156,33489.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511771082878113,1.0,0.0,0.0,3.6500189304351807,3.650042533874512,8.889626883501478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.5322265625,0.0,1514.4024658203125,1895.4371337890625,0.0,1248.83056640625,0.9031570553779602,1.0,0.0,3.0,1.0,0.0
