time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697584629058838,0.2699436545372009,0.2462482005357742,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711852431297302,0.3958966434001922,0.3780617117881775,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.662190318107605,0.4199363887310028,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198965787887573,0.3266988396644592,0.3127892613410949,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691472887992859,0.1091540157794952,0.5091193914413452,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.451422244310379,0.8777441382408142,0.8777441382408142,1.0,1.0,-2.2401316165924072,1.0083237886428833,1.2318077087402344,0.4970502853393554,0.8252531290054321,0.8252531290054321,0.0,119.0292739868164,98.0,57730.48046875,0.0,1092.4306640625,1.0,279.35797119140625,283.35455322265625,300.5750732421875,305.3924255371094,293.1499938964844,293.1499938964844,279.6499938964844,40660.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578829288482666,1.0,0.0,0.0,3.450337171554565,3.450360059738159,7.943581294966862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.875,0.0,1355.13232421875,1895.4371337890625,0.0,1295.557861328125,0.8655079007148743,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697584629058838,0.2699436545372009,0.2462482005357742,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711852431297302,0.3958966434001922,0.3780617117881775,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.662190318107605,0.4199363887310028,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198965787887573,0.3266988396644592,0.3127892613410949,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691472887992859,0.1091540157794952,0.5091193914413452,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.451422244310379,0.8777441382408142,0.8777441382408142,1.0,1.0,-2.2401316165924072,1.0083237886428833,1.2318077087402344,0.4970502853393554,0.8252531290054321,0.8252531290054321,0.0,119.0292739868164,98.0,57730.48046875,0.0,1092.4306640625,1.0,279.35797119140625,283.35455322265625,300.5750732421875,305.3924255371094,293.1499938964844,293.1499938964844,279.6499938964844,40660.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578829288482666,1.0,0.0,0.0,3.450337171554565,3.450360059738159,7.943581294966862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.875,0.0,1355.13232421875,1895.4371337890625,0.0,1295.557861328125,0.8655079007148743,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734721899032593,0.267808049917221,0.2439980804920196,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756068348884583,0.3928681015968323,0.3748769760131836,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599220633506775,0.4101983904838562,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237895369529724,0.3242792189121246,0.3102053999900818,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700122714042664,0.1071718335151672,0.4991676807403564,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419274330139,0.8770976066589355,0.8770976066589355,1.0,1.0,-2.2068533897399902,0.9921366572380066,1.2147166728973389,0.488385409116745,0.8926475644111633,0.8926475644111633,0.0,114.11876678466795,101.0,56595.13671875,0.0,1039.152099609375,1.0,279.6412353515625,283.4488525390625,300.53375244140625,305.20770263671875,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461688876152039,1.0,0.0,0.0,3.554588794708252,3.5546116828918457,8.430862976638309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.71484375,0.0,1417.1192626953125,1895.4371337890625,0.0,1214.6087646484375,0.8820955157279968,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734721899032593,0.267808049917221,0.2439980804920196,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756068348884583,0.3928681015968323,0.3748769760131836,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599220633506775,0.4101983904838562,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237895369529724,0.3242792189121246,0.3102053999900818,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700122714042664,0.1071718335151672,0.4991676807403564,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419274330139,0.8770976066589355,0.8770976066589355,1.0,1.0,-2.2068533897399902,0.9921366572380066,1.2147166728973389,0.488385409116745,0.8926475644111633,0.8926475644111633,0.0,114.11876678466795,101.0,56595.13671875,0.0,1039.152099609375,1.0,279.6412353515625,283.4488525390625,300.53375244140625,305.20770263671875,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461688876152039,1.0,0.0,0.0,3.554588794708252,3.5546116828918457,8.430862976638309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.71484375,0.0,1417.1192626953125,1895.4371337890625,0.0,1214.6087646484375,0.8820955157279968,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745189666748047,0.2668262124061584,0.2430130839347839,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768373131752014,0.3914320170879364,0.3734185993671417,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597234606742859,0.4069122672080993,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248781561851501,0.3231342732906341,0.3090294003486633,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697476863861084,0.1062383353710174,0.4946053922176361,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697326660156,1.0,0.440709501504898,0.8767743706703186,0.8767743706703186,1.0,1.0,-2.193070411682129,0.9854580760002136,1.20761239528656,0.4846840798854828,0.9736022353172302,0.9736022353172302,0.0,112.40960693359376,101.0,55683.59375,0.0,1018.712158203125,1.0,279.89752197265625,283.5682373046875,300.5134582519531,305.0556945800781,293.1499938964844,293.1499938964844,279.95001220703125,32060.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391168236732483,1.0,0.0,0.0,3.62004327774048,3.620066165924072,8.744214028411079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.5751953125,0.0,1470.861083984375,1895.4371337890625,0.0,1167.4293212890625,0.8972591161727905,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749094367027283,0.2658963501453399,0.2421701401472091,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772653341293335,0.3900484144687652,0.3721049427986145,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595898270606995,0.4048976302146911,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252758979797363,0.3220328688621521,0.3079765141010284,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689204931259155,0.1053406000137329,0.4904080927371979,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319352149963,0.8767653107643127,0.8767653107643127,1.0,1.0,-2.1817514896392822,0.9799875617027284,1.2017639875411987,0.4816965460777282,0.9876940846443176,0.9876940846443176,0.0,111.28862762451172,104.0,55664.421875,0.0,1003.1414184570312,1.0,279.94219970703125,283.5256652832031,300.5476379394531,305.1448059082031,293.1499938964844,293.1499938964844,279.6499938964844,31608.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379595994949341,1.0,0.0,0.0,3.71901798248291,3.7190420627594,9.228898534274776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.458984375,0.0,1577.837158203125,1895.4371337890625,0.0,1159.802001953125,0.9174047708511353,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724903225898743,0.262872964143753,0.2397418767213821,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748020529747009,0.3861391842365265,0.3687221109867096,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567025184631348,0.404561698436737,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231956362724304,0.3188501596450805,0.3052350282669067,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647088885307312,0.1031821817159652,0.4812005758285522,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169368743896,0.876747190952301,0.876747190952301,1.0,1.0,-2.160017251968384,0.969477355480194,1.190539836883545,0.4760150611400604,0.8411319851875305,0.8411319851875305,0.0,110.54905700683594,107.0,55571.72265625,0.0,978.8277587890624,1.0,279.6571350097656,283.3812561035156,300.595458984375,305.2768859863281,293.1499938964844,293.1499938964844,279.95001220703125,40545.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468133926391602,1.0,0.0,0.0,3.5609443187713623,3.560968399047852,8.461038305540569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.5625,0.0,1469.509521484375,1895.4371337890625,0.0,1218.9798583984375,0.8890103697776794,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724903225898743,0.262872964143753,0.2397418767213821,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748020529747009,0.3861391842365265,0.3687221109867096,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567025184631348,0.404561698436737,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231956362724304,0.3188501596450805,0.3052350282669067,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647088885307312,0.1031821817159652,0.4812005758285522,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169368743896,0.876747190952301,0.876747190952301,1.0,1.0,-2.160017251968384,0.969477355480194,1.190539836883545,0.4760150611400604,0.8411319851875305,0.8411319851875305,0.0,110.54905700683594,107.0,55571.72265625,0.0,978.8277587890624,1.0,279.6571350097656,283.3812561035156,300.595458984375,305.2768859863281,293.1499938964844,293.1499938964844,279.95001220703125,40545.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468133926391602,1.0,0.0,0.0,3.5609443187713623,3.560968399047852,8.461038305540569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.5625,0.0,1469.509521484375,1895.4371337890625,0.0,1218.9798583984375,0.8890103697776794,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688456177711487,0.2606942057609558,0.2375719994306564,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708062171936035,0.3830106854438782,0.3655596673488617,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536648273468018,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197312951087952,0.3162842392921448,0.3026427030563354,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591059923171997,0.101186566054821,0.4720543324947357,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.43355792760849,0.8767290711402893,0.8767290711402893,1.0,1.0,-2.141927480697632,0.9607476592063904,1.1811798810958862,0.4712307453155517,0.9335639476776124,0.9335639476776124,0.0,110.84739685058594,110.0,54713.77734375,0.0,962.23583984375,1.0,279.9425048828125,283.5069274902344,300.5484619140625,305.0955505371094,293.1499938964844,293.1499938964844,279.6499938964844,33653.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351355314254761,1.0,0.0,0.0,3.671523571014404,3.6715474128723145,8.994684321805835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.0498046875,0.0,1539.583740234375,1895.4371337890625,0.0,1141.3272705078125,0.908016562461853,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688456177711487,0.2606942057609558,0.2375719994306564,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708062171936035,0.3830106854438782,0.3655596673488617,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536648273468018,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197312951087952,0.3162842392921448,0.3026427030563354,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591059923171997,0.101186566054821,0.4720543324947357,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.43355792760849,0.8767290711402893,0.8767290711402893,1.0,1.0,-2.141927480697632,0.9607476592063904,1.1811798810958862,0.4712307453155517,0.9335639476776124,0.9335639476776124,0.0,110.84739685058594,110.0,54713.77734375,0.0,962.23583984375,1.0,279.9425048828125,283.5069274902344,300.5484619140625,305.0955505371094,293.1499938964844,293.1499938964844,279.6499938964844,33653.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351355314254761,1.0,0.0,0.0,3.671523571014404,3.6715474128723145,8.994684321805835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.0498046875,0.0,1539.583740234375,1895.4371337890625,0.0,1141.3272705078125,0.908016562461853,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637687921524048,0.2578011155128479,0.2352378815412521,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652680516242981,0.3792121708393097,0.3622528910636902,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482658386230469,0.4106545150279999,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148128986358643,0.3131321966648102,0.2999199628829956,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522521138191223,0.0989815890789032,0.4628286063671112,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095581054687,0.8766646981239319,0.8766646981239319,1.0,1.0,-2.125702142715454,0.952903151512146,1.172798991203308,0.466991126537323,0.8235863447189331,0.8235863447189331,0.0,112.03691864013672,98.0,54507.015625,0.0,950.8777465820312,1.0,279.6578369140625,283.42657470703125,300.5937194824219,305.2019958496094,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414881348609924,1.0,0.0,0.0,3.453046560287476,3.4530696868896484,7.956062404446129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0458984375,0.0,1361.2239990234375,1895.4371337890625,0.0,1183.1602783203125,0.8665984869003296,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637687921524048,0.2578011155128479,0.2352378815412521,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652680516242981,0.3792121708393097,0.3622528910636902,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482658386230469,0.4106545150279999,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148128986358643,0.3131321966648102,0.2999199628829956,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522521138191223,0.0989815890789032,0.4628286063671112,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095581054687,0.8766646981239319,0.8766646981239319,1.0,1.0,-2.125702142715454,0.952903151512146,1.172798991203308,0.466991126537323,0.8235863447189331,0.8235863447189331,0.0,112.03691864013672,98.0,54507.015625,0.0,950.8777465820312,1.0,279.6578369140625,283.42657470703125,300.5937194824219,305.2019958496094,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414881348609924,1.0,0.0,0.0,3.453046560287476,3.4530696868896484,7.956062404446129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0458984375,0.0,1361.2239990234375,1895.4371337890625,0.0,1183.1602783203125,0.8665984869003296,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643682956695557,0.2556928098201751,0.2330920696258545,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660618662834167,0.376121312379837,0.3590883910655975,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440854668617249,0.4059483110904693,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154855966567993,0.3105418384075165,0.2972504496574402,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499508380889893,0.0969152748584747,0.4529514014720917,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583655357361,0.8766003251075745,0.8766003251075745,1.0,1.0,-2.098613977432251,0.9397826194763184,1.158831238746643,0.4600545763969421,0.9026599526405334,0.9026599526405334,0.0,109.42860412597656,86.0,53536.82421875,0.0,915.769775390625,1.0,279.9413452148437,283.52606201171875,300.5545959472656,305.0314636230469,293.1499938964844,293.1499938964844,279.6499938964844,33897.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294269561767578,1.0,0.0,0.0,3.57239842414856,3.5724213123321533,8.515557965438347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.302734375,0.0,1433.140625,1895.4371337890625,0.0,1104.58935546875,0.8858667612075806,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643682956695557,0.2556928098201751,0.2330920696258545,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660618662834167,0.376121312379837,0.3590883910655975,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440854668617249,0.4059483110904693,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154855966567993,0.3105418384075165,0.2972504496574402,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499508380889893,0.0969152748584747,0.4529514014720917,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583655357361,0.8766003251075745,0.8766003251075745,1.0,1.0,-2.098613977432251,0.9397826194763184,1.158831238746643,0.4600545763969421,0.9026599526405334,0.9026599526405334,0.0,109.42860412597656,86.0,53536.82421875,0.0,915.769775390625,1.0,279.9413452148437,283.52606201171875,300.5545959472656,305.0314636230469,293.1499938964844,293.1499938964844,279.6499938964844,33897.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294269561767578,1.0,0.0,0.0,3.57239842414856,3.5724213123321533,8.515557965438347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.302734375,0.0,1433.140625,1895.4371337890625,0.0,1104.58935546875,0.8858667612075806,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662963271141052,0.2543066442012787,0.2319694906473159,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683316111564636,0.3742585480213165,0.3574550151824951,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423047184944153,0.4009484350681305,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174962997436523,0.3089945614337921,0.2958770394325256,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502144694328308,0.0958161056041717,0.4478886127471924,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227539598941803,0.8765681385993958,0.8765681385993958,1.0,1.0,-2.081573486328125,0.9315386414527892,1.1500349044799805,0.4556761682033539,0.7947304844856262,0.7947304844856262,0.0,107.0006332397461,86.0,53604.48046875,0.0,891.2890625,1.0,279.7000427246094,283.38140869140625,300.6186218261719,305.22222900390625,293.1499938964844,293.1499938964844,279.6499938964844,40344.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635365903377533,1.0,0.0,0.0,3.48150634765625,3.481529474258423,8.087749279184209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.2529296875,0.0,1384.670654296875,1895.4371337890625,0.0,1142.8270263671875,0.8676263093948364,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685985565185547,0.2528380453586578,0.2305454909801483,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711529970169067,0.372302383184433,0.3555086851119995,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409595012664795,0.3949288129806518,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199642896652222,0.3073631227016449,0.2942398190498352,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508317947387695,0.0946795418858528,0.4423558712005615,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179369509220123,0.8766549229621887,0.8766549229621887,1.0,1.0,-2.061688184738159,0.9219375848770142,1.1397504806518557,0.4505586922168731,0.7978407740592957,0.7978407740592957,0.0,104.13134002685548,89.0,52759.87890625,0.0,863.0357055664062,1.0,279.65924072265625,283.4670104980469,300.5937805175781,305.100341796875,293.1499938964844,293.1499938964844,279.95001220703125,41668.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340988874435425,1.0,0.0,0.0,3.3102471828460693,3.3102691173553467,7.311629133255337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.33984375,0.0,1225.4708251953125,1895.4371337890625,0.0,1134.595458984375,0.8362606167793274,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703403830528259,0.2507385015487671,0.2284063398838043,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732225298881531,0.3691931068897247,0.3523162603378296,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402707099914551,0.3886351287364959,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217310905456543,0.3047590851783752,0.2915494740009308,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494383573532104,0.0926993787288665,0.4326622188091278,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003018856048,0.8768284916877747,0.8768284916877747,1.0,1.0,-2.032841444015503,0.908068597316742,1.1247729063034058,0.442973792552948,0.8635163307189941,0.8635163307189941,0.0,100.96112060546876,92.0,51736.8828125,0.0,826.33251953125,1.0,279.9400634765625,283.5577697753906,300.5538330078125,304.916015625,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200472116470337,1.0,0.0,0.0,3.4195895195007324,3.419610977172852,7.802634058862168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8115234375,0.0,1279.4132080078125,1895.4371337890625,0.0,1046.0347900390625,0.8519737124443054,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703403830528259,0.2507385015487671,0.2284063398838043,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732225298881531,0.3691931068897247,0.3523162603378296,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402707099914551,0.3886351287364959,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217310905456543,0.3047590851783752,0.2915494740009308,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494383573532104,0.0926993787288665,0.4326622188091278,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003018856048,0.8768284916877747,0.8768284916877747,1.0,1.0,-2.032841444015503,0.908068597316742,1.1247729063034058,0.442973792552948,0.8635163307189941,0.8635163307189941,0.0,100.96112060546876,92.0,51736.8828125,0.0,826.33251953125,1.0,279.9400634765625,283.5577697753906,300.5538330078125,304.916015625,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200472116470337,1.0,0.0,0.0,3.4195895195007324,3.419610977172852,7.802634058862168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8115234375,0.0,1279.4132080078125,1895.4371337890625,0.0,1046.0347900390625,0.8519737124443054,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697651982307434,0.2487479150295257,0.2265820801258087,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725501894950867,0.3662357628345489,0.3494807183742523,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392267346382141,0.3863888680934906,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211185932159424,0.3022936880588531,0.2891734838485718,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461896061897278,0.0908393710851669,0.4240661263465881,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684418678283,0.8770020604133606,0.8770020604133606,1.0,1.0,-2.011367082595825,0.8977451324462891,1.1136218309402466,0.4373739063739776,0.9582846164703368,0.9582846164703368,0.0,99.55654907226562,95.0,50983.1640625,0.0,802.8585815429688,1.0,280.2411499023437,283.6271057128906,300.5766906738281,304.8752136230469,293.1499938964844,293.1499938964844,279.95001220703125,31050.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114562749862671,1.0,0.0,0.0,3.60601019859314,3.6060328483581534,8.676552170072682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.07421875,0.0,1448.1929931640625,1895.4371337890625,0.0,994.4439697265624,0.8914069533348083,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697651982307434,0.2487479150295257,0.2265820801258087,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725501894950867,0.3662357628345489,0.3494807183742523,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392267346382141,0.3863888680934906,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211185932159424,0.3022936880588531,0.2891734838485718,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461896061897278,0.0908393710851669,0.4240661263465881,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684418678283,0.8770020604133606,0.8770020604133606,1.0,1.0,-2.011367082595825,0.8977451324462891,1.1136218309402466,0.4373739063739776,0.9582846164703368,0.9582846164703368,0.0,99.55654907226562,95.0,50983.1640625,0.0,802.8585815429688,1.0,280.2411499023437,283.6271057128906,300.5766906738281,304.8752136230469,293.1499938964844,293.1499938964844,279.95001220703125,31050.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114562749862671,1.0,0.0,0.0,3.60601019859314,3.6060328483581534,8.676552170072682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.07421875,0.0,1448.1929931640625,1895.4371337890625,0.0,994.4439697265624,0.8914069533348083,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659451365470886,0.2457063794136047,0.2241373509168625,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684672117233276,0.3622402250766754,0.346022367477417,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351522207260132,0.3879437148571014,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817491352558136,0.2989284992218017,0.2862748503684997,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403552055358887,0.088660217821598,0.4148808419704437,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641428947449,0.8775012493133545,0.8775012493133545,1.0,1.0,-1.991634488105774,0.8882812857627869,1.1033531427383425,0.432296484708786,0.8173198699951172,0.8173198699951172,0.0,99.64701080322266,98.0,50798.2578125,0.0,786.34130859375,1.0,279.9580078125,283.4959411621094,300.62939453125,305.00994873046875,293.1499938964844,293.1499938964844,280.25,40969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215357780456543,1.0,0.0,0.0,3.425241470336914,3.4252641201019287,7.828447792235238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.21484375,0.0,1332.0853271484375,1895.4371337890625,0.0,1055.174560546875,0.8597250580787659,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659451365470886,0.2457063794136047,0.2241373509168625,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684672117233276,0.3622402250766754,0.346022367477417,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351522207260132,0.3879437148571014,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817491352558136,0.2989284992218017,0.2862748503684997,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403552055358887,0.088660217821598,0.4148808419704437,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641428947449,0.8775012493133545,0.8775012493133545,1.0,1.0,-1.991634488105774,0.8882812857627869,1.1033531427383425,0.432296484708786,0.8173198699951172,0.8173198699951172,0.0,99.64701080322266,98.0,50798.2578125,0.0,786.34130859375,1.0,279.9580078125,283.4959411621094,300.62939453125,305.00994873046875,293.1499938964844,293.1499938964844,280.25,40969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215357780456543,1.0,0.0,0.0,3.425241470336914,3.4252641201019287,7.828447792235238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.21484375,0.0,1332.0853271484375,1895.4371337890625,0.0,1055.174560546875,0.8597250580787659,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612612247467041,0.2434705346822738,0.2219555079936981,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632328510284424,0.3589776754379272,0.3427744805812835,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307505965232849,0.3913370668888092,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812691330909729,0.2961338758468628,0.2835027575492859,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334006547927856,0.0865776762366294,0.4055293798446655,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051494896411896,0.8780004978179932,0.8780004978179932,1.0,1.0,-1.974625945091248,0.8801458477973938,1.0944801568984983,0.427885353565216,0.90765780210495,0.90765780210495,0.0,100.51490783691406,101.0,50068.45703125,0.0,774.9701538085938,1.0,280.2411193847656,283.6079406738281,300.5760803222656,304.8319702148437,293.1499938964844,293.1499938964844,279.95001220703125,33338.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094733476638794,1.0,0.0,0.0,3.557218551635742,3.557241201400757,8.443341812380822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.5537109375,0.0,1412.966552734375,1895.4371337890625,0.0,982.8202514648438,0.8821278214454651,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612612247467041,0.2434705346822738,0.2219555079936981,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632328510284424,0.3589776754379272,0.3427744805812835,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307505965232849,0.3913370668888092,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812691330909729,0.2961338758468628,0.2835027575492859,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334006547927856,0.0865776762366294,0.4055293798446655,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051494896411896,0.8780004978179932,0.8780004978179932,1.0,1.0,-1.974625945091248,0.8801458477973938,1.0944801568984983,0.427885353565216,0.90765780210495,0.90765780210495,0.0,100.51490783691406,101.0,50068.45703125,0.0,774.9701538085938,1.0,280.2411193847656,283.6079406738281,300.5760803222656,304.8319702148437,293.1499938964844,293.1499938964844,279.95001220703125,33338.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094733476638794,1.0,0.0,0.0,3.557218551635742,3.557241201400757,8.443341812380822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.5537109375,0.0,1412.966552734375,1895.4371337890625,0.0,982.8202514648438,0.8821278214454651,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.758678674697876,0.2420790046453476,0.2209203094244003,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603196740150452,0.3570897877216339,0.3412126898765564,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276653409004211,0.3935570120811462,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.809951663017273,0.2945316135883331,0.2821747660636902,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.529718816280365,0.0854642316699028,0.4009459018707275,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048465192317962,0.8782501220703125,0.8782501220703125,1.0,1.0,-1.967074990272522,0.8765316009521484,1.090543508529663,0.4259527027606964,0.8038741946220398,0.8038741946220398,0.0,101.18097686767578,101.0,50402.30078125,0.0,770.9078979492188,1.0,280.0001525878906,283.4573669433594,300.6437683105469,305.0355224609375,293.1499938964844,293.1499938964844,279.95001220703125,39257.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162890791893005,1.0,0.0,0.0,3.488787889480591,3.488811016082764,8.12161601970729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.677734375,0.0,1384.3961181640625,1895.4371337890625,0.0,1023.2220458984376,0.8685685992240906,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554172873497009,0.2405710965394973,0.219606801867485,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567511439323425,0.3550812602043152,0.3393665850162506,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240553259849548,0.3964133560657501,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.806505560874939,0.2928279638290405,0.2806153297424316,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255057215690613,0.0842775180935859,0.3959258794784546,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.9877624511719,284.8987121582031,1.0,0.4046587944030761,0.8784266710281372,0.8784266710281372,1.0,1.0,-1.9588099718093872,0.8725704550743103,1.086239457130432,0.4238258004188537,0.8033336400985718,0.8033336400985718,0.0,102.0818862915039,89.0,49813.2265625,0.0,767.0591430664062,1.0,279.9591979980469,283.5394592285156,300.6210632324219,304.9336242675781,293.1499938964844,293.1499938964844,280.25,41238.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162346005439758,1.0,0.0,0.0,3.3222780227661133,3.32229995727539,7.364873226833879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.861328125,0.0,1233.890380859375,1895.4371337890625,0.0,1022.8941040039062,0.8384304046630859,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553818225860596,0.2383635640144348,0.2174084633588791,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568078279495239,0.3518325686454773,0.3360859155654907,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186622977256775,0.3925018608570099,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806453287601471,0.2900355756282806,0.2777932286262512,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220238566398621,0.0820664837956428,0.3855221271514892,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644382476806,0.8787798285484314,0.8787798285484314,1.0,1.0,-1.9316611289978027,0.859523594379425,1.072137475013733,0.4169153571128845,0.8779467940330505,0.8779467940330505,0.0,99.90997314453124,77.0,48908.625,0.0,737.6781616210938,1.0,280.24029541015625,283.62554931640625,300.57574462890625,304.7637634277344,293.1499938964844,293.1499938964844,280.54998779296875,33654.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036005020141602,1.0,0.0,0.0,3.4565365314483643,3.4565582275390625,7.97215250258887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.388671875,0.0,1311.77734375,1895.4371337890625,0.0,949.033935546875,0.8597120642662048,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553818225860596,0.2383635640144348,0.2174084633588791,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568078279495239,0.3518325686454773,0.3360859155654907,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186622977256775,0.3925018608570099,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806453287601471,0.2900355756282806,0.2777932286262512,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220238566398621,0.0820664837956428,0.3855221271514892,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644382476806,0.8787798285484314,0.8787798285484314,1.0,1.0,-1.9316611289978027,0.859523594379425,1.072137475013733,0.4169153571128845,0.8779467940330505,0.8779467940330505,0.0,99.90997314453124,77.0,48908.625,0.0,737.6781616210938,1.0,280.24029541015625,283.62554931640625,300.57574462890625,304.7637634277344,293.1499938964844,293.1499938964844,280.54998779296875,33654.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036005020141602,1.0,0.0,0.0,3.4565365314483643,3.4565582275390625,7.97215250258887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.388671875,0.0,1311.77734375,1895.4371337890625,0.0,949.033935546875,0.8597120642662048,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602061629295349,0.0,0.2153586447238922,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623470664024353,0.0,0.3329560756683349,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073635101318,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115749359130859,0.0,0.2750688791275024,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223984718322754,0.0,0.3752063512802124,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791329860687256,0.8791329860687256,1.0,1.0,-1.896343469619751,0.8425841331481934,1.0537593364715576,0.4078446626663208,0.0,0.0,0.0,94.82112884521484,60.0,47826.1875,0.0,693.1806030273438,0.0,280.54150390625,283.6904602050781,300.5865173339844,304.69842529296875,293.1499938964844,293.1499938964844,278.1499938964844,31068.158203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389529705047607,3.6389760971069336,8.835805829221499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1236572265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602061629295349,0.0,0.2153586447238922,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623470664024353,0.0,0.3329560756683349,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073635101318,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115749359130859,0.0,0.2750688791275024,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223984718322754,0.0,0.3752063512802124,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791329860687256,0.8791329860687256,1.0,1.0,-1.896343469619751,0.8425841331481934,1.0537593364715576,0.4078446626663208,0.0,0.0,0.0,94.82112884521484,60.0,47826.1875,0.0,693.1806030273438,0.0,280.54150390625,283.6904602050781,300.5865173339844,304.69842529296875,293.1499938964844,293.1499938964844,278.1499938964844,31068.158203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389529705047607,3.6389760971069336,8.835805829221499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1236572265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0001885203382698,0.0,0.0011732222046703,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.3822785913944244,0.0,0.0012354623759165,297.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.3822785913944244,0.0,0.0009125097421929,297.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.3822785913944244,0.0,0.0012354609789326,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,0.0058604180812835,288.71044921875,294.1499938964844,302.529541015625,297.6171264648437,298.97686767578125,297.36505126953125,284.015625,0.0,0.0,0.6909404993057251,0.6909404993057251,1.0,1.0,-0.0125015396624803,0.0127768339589238,-0.0002752943837549,-0.0155747765675187,0.0,0.0,0.0,-0.0660977214574813,60.0,2753.909423828125,0.0,-1.0655825462890787e-05,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,-1.201988197863102e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9920797325080632e-13,-1.992298741346904e-13,-5.828522942165424e-19,-9.92576420361102e-12,-9.925747723738e-12,-1.6079029568742596e-17,0.0,0.0,-0.0,0.0,0.0,5.219823190087776e-23,2.1305924893765965e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
