time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,0.000874442863278,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0013115218607708,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,0.0016529835993424,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0010983385145664,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0017949452158063,288.59771728515625,294.1499938964844,302.51177978515625,297.618408203125,299.3112487792969,298.0174255371094,283.5194396972656,0.0,0.0,0.5274797677993774,0.5274797677993774,1.0,1.0,-0.0071760071441531,0.0086957914754748,-0.0015197842149063,-0.0187547504901886,0.0,0.0,0.0,-0.0393853560090065,60.0,1403.3177490234375,0.0,-4.450457709026523e-06,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.020142674846094e-25,-5.901757845302992e-25,-6.705806880584475e-28,3.9007025273918105e-19,3.897952927336896e-19,2.749750001595413e-22,0.0,0.0,-0.0,0.0,0.0,6.081635335169706e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.31686008698307e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.832788782659918e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,7.300426659639925e-05,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.820954437600447e-05,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,0.000463963689981,288.53936767578125,294.1499938964844,302.4735717773437,297.6230773925781,299.0841369628906,299.1116638183594,283.2250671386719,0.0,0.0,0.1758265942335128,0.1758265942335128,1.0,1.0,-0.0113243255764245,0.0012593494029715,0.0100649762898683,-0.0263945050537586,0.0,0.0,0.0,-0.0633302554488182,60.0,325.3511657714844,0.0,-6.71054110057412e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.824323521261859e-43,-8.365751832019158e-43,-4.414090162623175e-43,-5.1595479565287465e-21,-2.6316718876631898e-21,-2.5278762708139485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.31686008698307e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.832788782659918e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,7.300426659639925e-05,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.820954437600447e-05,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,0.000463963689981,288.53936767578125,294.1499938964844,302.4735717773437,297.6230773925781,299.0841369628906,299.1116638183594,283.2250671386719,0.0,0.0,0.1758265942335128,0.1758265942335128,1.0,1.0,-0.0113243255764245,0.0012593494029715,0.0100649762898683,-0.0263945050537586,0.0,0.0,0.0,-0.0633302554488182,60.0,325.3511657714844,0.0,-6.71054110057412e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.824323521261859e-43,-8.365751832019158e-43,-4.414090162623175e-43,-5.1595479565287465e-21,-2.6316718876631898e-21,-2.5278762708139485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,9.75790317170322e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,0.0001027640828397,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,7.591611210955307e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,0.0001027593461913,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,0.0004873658472206,288.673828125,294.1499938964844,302.4544677734375,297.62628173828125,298.8341064453125,299.5440368652344,283.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976288467645,4.1705142450609856e-08,0.0010975871700793,-0.0266326293349266,0.0,0.0,0.0,-0.0103328032419085,60.0,174.17373657226562,0.0,-7.37069925094147e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.230739611377292e-21,-2.617432910458627e-21,-2.6133064989702728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,9.771203622221948e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,0.0001028959595714,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,7.599917444167659e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.000102895690361,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0004880842170678,288.6612854003906,294.1499938964844,302.43536376953125,297.63006591796875,298.8675231933594,300.1417236328125,283.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411823168396,1.0679572781668868e-08,0.00104117160663,-0.0270248744636774,0.0,0.0,0.0,-0.0101069677621126,60.0,96.70944213867188,0.0,-7.391168566073247e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.233607278539952e-21,-2.616858973129312e-21,-2.61674830541064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,9.772177872946486e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85870361328125,0.0,0.0,0.0001029059785651,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,7.600616663694382e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,0.0001029058403219,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,0.000488134479383,288.6356811523437,294.1499938964844,302.39715576171875,297.6390991210937,298.93292236328125,300.983642578125,283.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.06917923403671e-08,0.0010412750998511,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,48.775150299072266,0.0,-7.392638678993535e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.233688865690213e-21,-2.616842615309581e-21,-2.616846452329024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,9.772177872946486e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85870361328125,0.0,0.0,0.0001029059785651,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,7.600616663694382e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,0.0001029058403219,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,0.000488134479383,288.6356811523437,294.1499938964844,302.39715576171875,297.6390991210937,298.93292236328125,300.983642578125,283.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.06917923403671e-08,0.0010412750998511,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,48.775150299072266,0.0,-7.392638678993535e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.233688865690213e-21,-2.616842615309581e-21,-2.616846452329024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,9.773653437150642e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,0.0001029215272865,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,7.601766264997423e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85791015625,0.0,0.0,0.0001029213817673,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86578369140625,0.0,0.0,0.0004882081702817,288.6210632324219,294.1499938964844,302.37579345703125,297.6449279785156,298.9687194824219,301.3046875,283.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710094144883442e-08,0.0010414317948743,-0.0271057765930891,0.0,0.0,0.0,-0.0101222675293684,60.0,42.87632751464844,0.0,-7.394864098841938e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168430192063645e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,9.77535019046627e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0001029393970384,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,7.603085396112874e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,0.0001029392515192,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,0.0004882929497398,288.60943603515625,294.1499938964844,302.3590087890625,297.64990234375,298.9964599609375,301.5032653808594,283.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731190158708161e-08,0.0010416121222078,-0.0271609984338283,0.0,0.0,0.0,-0.0101327253505587,60.0,40.39146041870117,0.0,-7.397426315947089e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168430192063645e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,9.781290282262488e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,0.00010300194117,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,7.607704901602119e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,0.0001030017956509,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,0.0004885897506028,288.58258056640625,294.1499938964844,302.3208923339844,297.66217041015625,299.0580749511719,301.8135070800781,283.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805092820476148e-08,0.0010422439081594,-0.0273544434458017,0.0,0.0,0.0,-0.0101693607866764,60.0,37.99212265014648,0.0,-7.406405444498888e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.6168428172579728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,9.781290282262488e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,0.00010300194117,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,7.607704901602119e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,0.0001030017956509,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,0.0004885897506028,288.58258056640625,294.1499938964844,302.3208923339844,297.66217041015625,299.0580749511719,301.8135070800781,283.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805092820476148e-08,0.0010422439081594,-0.0273544434458017,0.0,0.0,0.0,-0.0101693607866764,60.0,37.99212265014648,0.0,-7.406405444498888e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.6168428172579728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.790764306671916e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0001031017018249,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,7.615073263878003e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,0.0001031015635817,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0004890630953013,288.5552062988281,294.1499938964844,302.2828369140625,297.6756591796875,299.117919921875,301.99493408203125,283.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923034921006549e-08,0.001043252297677,-0.0276631619781255,0.0,0.0,0.0,-0.0102278292179107,60.0,36.63357925415039,0.0,-7.42074703907747e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.6168428172579728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.790764306671916e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0001031017018249,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,7.615073263878003e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,0.0001031015635817,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0004890630953013,288.5552062988281,294.1499938964844,302.2828369140625,297.6756591796875,299.117919921875,301.99493408203125,283.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923034921006549e-08,0.001043252297677,-0.0276631619781255,0.0,0.0,0.0,-0.0102278292179107,60.0,36.63357925415039,0.0,-7.42074703907747e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.6168428172579728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.797093662200496e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,0.0001031683495966,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,7.619995449203998e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,0.0001031682113534,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0004893792793154,288.54132080078125,294.1499938964844,302.2638244628906,297.68280029296875,299.1471862792969,302.0529479980469,283.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439370526,1.1001842104008121e-08,0.0010439261095598,-0.027869438752532,0.0,0.0,0.0,-0.0102668972685933,60.0,36.08626556396485,0.0,-7.430337234382024e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.804646106204018e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,0.0001032478830893,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,7.625869329785928e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,0.0001032477448461,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.0004897565231658,288.5273132324219,294.1499938964844,302.2448425292969,297.69012451171875,299.176025390625,302.09521484375,283.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447412496432,1.1095893981405425e-08,0.0010447301901876,-0.0281156133860349,0.0,0.0,0.0,-0.0103135220706462,60.0,35.58958053588867,0.0,-7.441791183282477e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.823933942243455e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,0.0001034509987221,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,7.640871626790613e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,0.0001034508604789,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.0004907200927846,288.4989318847656,294.1499938964844,302.2069091796875,297.7052307128906,299.232421875,302.1443176269531,283.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467955144122,1.1336128480365916e-08,0.001046784222126,-0.028744388371706,0.0,0.0,0.0,-0.0104326158761978,60.0,34.71491622924805,0.0,-7.4710875708206e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.823933942243455e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,0.0001034509987221,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,7.640871626790613e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,0.0001034508604789,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.0004907200927846,288.4989318847656,294.1499938964844,302.2069091796875,297.7052307128906,299.232421875,302.1443176269531,283.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467955144122,1.1336128480365916e-08,0.001046784222126,-0.028744388371706,0.0,0.0,0.0,-0.0104326158761978,60.0,34.71491622924805,0.0,-7.4710875708206e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.849887283053248e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,0.000103724290966,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,7.66105658840388e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,0.0001037241527228,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,0.0004920165520161,288.4701232910156,294.1499938964844,302.1690979003906,297.7207336425781,299.2872314453125,302.1605529785156,283.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049559796229,1.1659402332497848e-08,0.0010495481546968,-0.0295904520899057,0.0,0.0,0.0,-0.0105928741395473,60.0,33.96894836425781,0.0,-7.51060085235622e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.849887283053248e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,0.000103724290966,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,7.66105658840388e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,0.0001037241527228,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,0.0004920165520161,288.4701232910156,294.1499938964844,302.1690979003906,297.7207336425781,299.2872314453125,302.1605529785156,283.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049559796229,1.1659402332497848e-08,0.0010495481546968,-0.0295904520899057,0.0,0.0,0.0,-0.0105928741395473,60.0,33.96894836425781,0.0,-7.51060085235622e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,9.887407213682307e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,0.0001041193972923,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,7.690238999202847e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,0.0001041192590491,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,0.0004938908386975,288.4408874511719,294.1499938964844,302.1313781738281,297.73638916015625,299.34051513671875,302.155517578125,284.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535564506426,1.2126811554935555e-08,0.0010535443434491,-0.0308136343955993,0.0,0.0,0.0,-0.0108245862647891,60.0,33.33622741699219,0.0,-7.567916071593572e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,9.887407213682307e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,0.0001041193972923,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,7.690238999202847e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,0.0001041192590491,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,0.0004938908386975,288.4408874511719,294.1499938964844,302.1313781738281,297.73638916015625,299.34051513671875,302.155517578125,284.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535564506426,1.2126811554935555e-08,0.0010535443434491,-0.0308136343955993,0.0,0.0,0.0,-0.0108245862647891,60.0,33.33622741699219,0.0,-7.567916071593572e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.946225327439606e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,0.0001047387777362,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,7.735985855106264e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,0.000104738639493,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0004968289867974,288.41119384765625,294.1499938964844,302.09375,297.7519226074219,299.39227294921875,302.1360778808594,284.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859600495573886e-08,0.0010598092339932,-0.0327310189604759,0.0,0.0,0.0,-0.0111878560855984,60.0,33.28923797607422,0.0,-7.65821113191123e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.946225327439606e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,0.0001047387777362,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,7.735985855106264e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,0.000104738639493,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0004968289867974,288.41119384765625,294.1499938964844,302.09375,297.7519226074219,299.39227294921875,302.1360778808594,284.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859600495573886e-08,0.0010598092339932,-0.0327310189604759,0.0,0.0,0.0,-0.0111878560855984,60.0,33.28923797607422,0.0,-7.65821113191123e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.9862867500633e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0001051606377586,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,7.767144415993243e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,0.0001051605067914,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,0.000498830107972,288.39617919921875,294.1499938964844,302.0749816894531,297.7595520019531,299.4176330566406,302.12261962890625,284.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640898253768,1.3358727457557508e-08,0.0010640764376148,-0.034036811441183,0.0,0.0,0.0,-0.0114352907985448,60.0,32.58294677734375,0.0,-7.72001982340953e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0001003379875328,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,0.000105660961708,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,7.80409827711992e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.0001056608234648,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0005012034671381,288.3810119628906,294.1499938964844,302.0562744140625,297.7670593261719,299.44268798828125,302.1074523925781,284.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691515635699,1.3950693933395542e-08,0.0010691377101466,-0.0355852656066417,0.0,0.0,0.0,-0.0117287505418062,60.0,32.96049118041992,0.0,-7.793647682774464e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0001015278176055,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.000106913910713,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,7.896640454418957e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,0.0001069137797458,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,0.0005071469349786,288.3503112792969,294.1499938964844,302.0189208984375,297.7815856933594,299.4919738769531,302.0726318359375,284.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818280279636,1.5433187172675392e-08,0.0010818126611411,-0.0394620150327682,0.0,0.0,0.0,-0.0124636776745319,60.0,32.56755447387695,0.0,-7.979567584470716e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0001015278176055,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.000106913910713,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,7.896640454418957e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,0.0001069137797458,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,0.0005071469349786,288.3503112792969,294.1499938964844,302.0189208984375,297.7815856933594,299.4919738769531,302.0726318359375,284.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818280279636,1.5433187172675392e-08,0.0010818126611411,-0.0394620150327682,0.0,0.0,0.0,-0.0124636776745319,60.0,32.56755447387695,0.0,-7.979567584470716e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,0.0001024591474561,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,0.0001078946443158,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,7.969076978042722e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0001078945133485,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0005117990658618,288.3302917480469,294.1499938964844,301.9951171875,297.7904357910156,299.52294921875,302.0479431152344,284.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917510371655,1.659362602879355e-08,0.0010917343897745,-0.0424953699111938,0.0,0.0,0.0,-0.0130389519035816,60.0,32.424503326416016,0.0,-8.126626482862775e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0001030207422445,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,0.0001084860341507,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,8.012756734387949e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,0.0001084858959075,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0005146043840795,288.3189697265625,294.1499938964844,301.9817199707031,297.79522705078125,299.54022216796875,302.0336303710937,284.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977343190461,1.7293382725824813e-08,0.0010977169731631,-0.0443239659070968,0.0,0.0,0.0,-0.0133858462795615,60.0,32.35451889038086,0.0,-8.215952362888856e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0001047374680638,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0001102938258554,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,8.146280015353113e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0001102936948882,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,0.0005231797695159,288.2869873046875,294.1499938964844,301.9447021484375,297.8077087402344,299.5875549316406,301.99249267578125,284.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160251451656,1.9432492948112667e-08,0.0011160057038068,-0.0499110706150531,0.0,0.0,0.0,-0.0144462818279862,60.0,32.2249755859375,0.0,-8.492038716667596e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0001047374680638,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0001102938258554,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,8.146280015353113e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0001102936948882,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,0.0005231797695159,288.2869873046875,294.1499938964844,301.9447021484375,297.8077087402344,299.5875549316406,301.99249267578125,284.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160251451656,1.9432492948112667e-08,0.0011160057038068,-0.0499110706150531,0.0,0.0,0.0,-0.0144462818279862,60.0,32.2249755859375,0.0,-8.492038716667596e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,0.000106568535557,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0001122220346587,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,8.288696699310094e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,0.0001122218964155,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,0.0005323262885212,288.2543029785156,294.1499938964844,301.9078369140625,297.8188171386719,299.6340026855469,301.9506530761719,284.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.171413449048032e-08,0.00113551330287,-0.0558653883635997,0.0,0.0,0.0,-0.0155773777514696,60.0,32.1643180847168,0.0,-8.791542427388779e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,0.000106568535557,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0001122220346587,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,8.288696699310094e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,0.0001122218964155,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,0.0005323262885212,288.2543029785156,294.1499938964844,301.9078369140625,297.8188171386719,299.6340026855469,301.9506530761719,284.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.171413449048032e-08,0.00113551330287,-0.0558653883635997,0.0,0.0,0.0,-0.0155773777514696,60.0,32.1643180847168,0.0,-8.791542427388779e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,0.0001074839092325,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,0.0001131859607994,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,8.359891944564879e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,0.0001131858225562,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0005368987913243,288.2377319335937,294.1499938964844,301.8894958496094,297.82379150390625,299.6568908691406,301.9298400878906,284.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452889302745,2.2854772296909693e-08,0.0011452659964561,-0.0588399209082126,0.0,0.0,0.0,-0.0161428358405828,60.0,32.15067672729492,0.0,-8.943213458678657e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,0.0001083771130652,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,0.000114126552944,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,8.429363515460864e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0001141264147008,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.0005413605249486,288.22100830078125,294.1499938964844,301.87115478515625,297.8283386230469,299.6795349121094,301.9092102050781,284.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548064649105,2.396780374169793e-08,0.0011547824833542,-0.0617409907281398,0.0,0.0,0.0,-0.0166946090757846,60.0,32.14264297485352,0.0,-9.092462249782329e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,0.0001100265435525,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0001158634768216,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,8.557653200114146e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,0.0001158633458544,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,0.0005495997611433,288.1871337890625,294.1499938964844,301.8346862792969,297.8359680175781,299.72412109375,301.86871337890625,284.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723809875547,2.602319781885853e-08,0.001172355026938,-0.0670942217111587,0.0,0.0,0.0,-0.0177135411649942,60.0,32.127655029296875,0.0,-9.37131474643138e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,0.0001100265435525,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0001158634768216,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,8.557653200114146e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,0.0001158633458544,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,0.0005495997611433,288.1871337890625,294.1499938964844,301.8346862792969,297.8359680175781,299.72412109375,301.86871337890625,284.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723809875547,2.602319781885853e-08,0.001172355026938,-0.0670942217111587,0.0,0.0,0.0,-0.0177135411649942,60.0,32.127655029296875,0.0,-9.37131474643138e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,0.0001113882462959,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0001172974152723,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,8.663562766741961e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.000117297284305,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0005564017337746,288.1528015136719,294.1499938964844,301.7984313964844,297.84149169921875,299.767578125,301.82940673828125,284.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868906440213,2.7720060913338784e-08,0.0011868629371747,-0.0715094357728958,0.0,0.0,0.0,-0.0185547415167093,60.0,32.094573974609375,0.0,-9.604694639619993e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,0.0001113882462959,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0001172974152723,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,8.663562766741961e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.000117297284305,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0005564017337746,288.1528015136719,294.1499938964844,301.7984313964844,297.84149169921875,299.767578125,301.82940673828125,284.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868906440213,2.7720060913338784e-08,0.0011868629371747,-0.0715094357728958,0.0,0.0,0.0,-0.0185547415167093,60.0,32.094573974609375,0.0,-9.604694639619993e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
