time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001124163536587,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0001183800632134,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,8.74352699611336e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0001183799322461,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.000561537395697,288.1181030273437,294.1499938964844,301.76239013671875,297.8446655273437,299.809814453125,301.7911682128906,284.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978453258052,2.9001215651192083e-08,0.0011978163383901,-0.0748402923345565,0.0,0.0,0.0,-0.0191898569464683,60.0,32.073760986328125,0.0,-9.782797860680149e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001124163536587,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0001183800632134,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,8.74352699611336e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0001183799322461,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.000561537395697,288.1181030273437,294.1499938964844,301.76239013671875,297.8446655273437,299.809814453125,301.7911682128906,284.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978453258052,2.9001215651192083e-08,0.0011978163383901,-0.0748402923345565,0.0,0.0,0.0,-0.0191898569464683,60.0,32.073760986328125,0.0,-9.782797860680149e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0001131073731812,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001191077390103,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,8.797272312222049e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0001191076080431,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0005649892264045,288.083251953125,294.1499938964844,301.7265930175781,297.84527587890625,299.85089111328125,301.7538146972656,284.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052087113261,2.9862281536452435e-08,0.0012051789090037,-0.0770775973796844,0.0,0.0,0.0,-0.0196167230606079,60.0,32.02147674560547,0.0,-9.903418884960048e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0001131073731812,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001191077390103,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,8.797272312222049e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0001191076080431,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0005649892264045,288.083251953125,294.1499938964844,301.7265930175781,297.84527587890625,299.85089111328125,301.7538146972656,284.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052087113261,2.9862281536452435e-08,0.0012051789090037,-0.0770775973796844,0.0,0.0,0.0,-0.0196167230606079,60.0,32.02147674560547,0.0,-9.903418884960048e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,0.0001133461773861,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0001193592106574,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,8.815846376819536e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,0.0001193590796901,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,0.0005661821342073,288.0657653808594,294.1499938964844,301.7087707519531,297.84454345703125,299.87078857421875,301.7355041503906,284.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.0159835517906686e-08,0.0012077222345396,-0.0778504684567451,0.0,0.0,0.0,-0.0197642277926206,60.0,31.9707260131836,0.0,-9.94527269426726e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0001135448619606,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0001195684308186,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,8.831299055600539e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0001195682998513,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,0.0005671746330335,288.0483093261719,294.1499938964844,301.6910400390625,297.8430480957031,299.8902587890625,301.7173156738281,284.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407381501618154e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,31.91044235229492,0.0,-9.980159632050345e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0001138662410085,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0001199068574351,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,8.856294152792543e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0001199067264678,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0005687800585292,288.01336669921875,294.1499938964844,301.6557312011719,297.8377990722656,299.9281005859375,301.6813659667969,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807786544073685e-08,0.0012132624397054,-0.0795330107212066,0.0,0.0,0.0,-0.0200854446738958,60.0,31.76978874206543,0.0,-1.0036718123274113e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0001138662410085,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0001199068574351,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,8.856294152792543e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0001199067264678,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0005687800585292,288.01336669921875,294.1499938964844,301.6557312011719,297.8377990722656,299.9281005859375,301.6813659667969,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807786544073685e-08,0.0012132624397054,-0.0795330107212066,0.0,0.0,0.0,-0.0200854446738958,60.0,31.76978874206543,0.0,-1.0036718123274113e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0001140586391557,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0001201094564748,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,8.871258614817634e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,0.0001201093327836,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,0.0005697411834262,287.9882202148437,294.1499938964844,301.6304626464844,297.8320007324219,299.9544677734375,301.6557006835937,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748458326867e-08,0.0012153121642768,-0.0801552608609199,0.0,0.0,0.0,-0.0202042739838361,60.0,31.65765190124512,0.0,-1.007065293379128e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,0.0001141238317359,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0001201781124109,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,8.876329229678959e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,0.0001201779814437,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.000570066855289,287.9784851074219,294.1499938964844,301.6206970214844,297.8292541503906,299.9645080566406,301.6457824707031,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128699617966056e-08,0.0012160065816715,-0.0803660824894905,0.0,0.0,0.0,-0.0202445350587368,60.0,31.61215591430664,0.0,-1.0082163726110593e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.0001143175104516,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0001203820647788,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,8.891392644727603e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0001203819338115,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,0.0005710343830287,287.9436950683594,294.1499938964844,301.5859375,297.8172302246094,299.9993896484375,301.610595703125,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.136996085117971e-08,0.0012180688790977,-0.0809922739863395,0.0,0.0,0.0,-0.0203641355037689,60.0,31.440773010253903,0.0,-1.011639696457678e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.0001143175104516,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0001203820647788,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,8.891392644727603e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0001203819338115,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,0.0005710343830287,287.9436950683594,294.1499938964844,301.5859375,297.8172302246094,299.9993896484375,301.610595703125,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.136996085117971e-08,0.0012180688790977,-0.0809922739863395,0.0,0.0,0.0,-0.0203641355037689,60.0,31.440773010253903,0.0,-1.011639696457678e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0001144594571087,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.000120531534776,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,8.902432455215603e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0001205314110848,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0005717435269616,287.9090576171875,294.1499938964844,301.5514831542969,297.8014221191406,300.0328369140625,301.57574462890625,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517748206853,60.0,31.25799560546875,0.0,-1.0141517492456845e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0001144594571087,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.000120531534776,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,8.902432455215603e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0001205314110848,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0005717435269616,287.9090576171875,294.1499938964844,301.5514831542969,297.8014221191406,300.0328369140625,301.57574462890625,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517748206853,60.0,31.25799560546875,0.0,-1.0141517492456845e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0001145111309597,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,0.000120585951663,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,8.906451694201678e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,0.0001205858279718,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0005720016779378,287.8918151855469,294.1499938964844,301.53436279296875,297.79205322265625,300.0490417480469,301.5584411621094,284.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161109063398726e-08,0.0012201301287859,-0.0816180258989334,0.0,0.0,0.0,-0.0204836688935756,60.0,31.162181854248047,0.0,-1.0150668572350696e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0001145485148299,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,0.0001206253073178,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,8.909358439268544e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,0.0001206251836265,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,0.000572188408114,287.8746337890625,294.1499938964844,301.517333984375,297.7816467285156,300.0648803710937,301.5412292480469,284.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205595849081,3.165761697232483e-08,0.0012205279199406,-0.0817387551069259,0.0,0.0,0.0,-0.0205067358911037,60.0,31.06302833557129,0.0,-1.0157288699019773e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0001145794522017,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,0.000120657889056,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,8.911764598451555e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0001206577653647,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,0.000572343065869,287.8404235839844,294.1499938964844,301.4834899902344,297.7576599121094,300.09539794921875,301.50714111328125,285.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606443975681e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.85301399230957,0.0,-1.0162759878085128e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0001145794522017,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,0.000120657889056,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,8.911764598451555e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0001206577653647,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,0.000572343065869,287.8404235839844,294.1499938964844,301.4834899902344,297.7576599121094,300.09539794921875,301.50714111328125,285.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606443975681e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.85301399230957,0.0,-1.0162759878085128e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.0001145649366662,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,0.0001206425949931,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,8.910635369829834e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,0.0001206424785777,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0005722705973312,287.80645751953125,294.1499938964844,301.45001220703125,297.7292175292969,300.1246643066406,301.4734191894531,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.1677856782152964e-08,0.0012207019608467,-0.0817912817001342,0.0,0.0,0.0,-0.0205167736858129,60.0,30.630916595458984,0.0,-1.0160168528727809e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.0001145649366662,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,0.0001206425949931,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,8.910635369829834e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,0.0001206424785777,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0005722705973312,287.80645751953125,294.1499938964844,301.45001220703125,297.7292175292969,300.1246643066406,301.4734191894531,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.1677856782152964e-08,0.0012207019608467,-0.0817912817001342,0.0,0.0,0.0,-0.0205167736858129,60.0,30.630916595458984,0.0,-1.0160168528727809e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0001145057904068,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0001205803127959,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,8.906034054234624e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,0.0001205801963806,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.0005719752516597,287.7727966308594,294.1499938964844,301.4175720214844,297.6993103027344,300.1524658203125,301.4405212402344,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604031391907483e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.39767265319824,0.0,-1.0149664575465068e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0001145057904068,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0001205803127959,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,8.906034054234624e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,0.0001205801963806,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.0005719752516597,287.7727966308594,294.1499938964844,301.4175720214844,297.6993103027344,300.1524658203125,301.4405212402344,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604031391907483e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.39767265319824,0.0,-1.0149664575465068e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0001144214547821,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0001204915024572,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,8.899474778445438e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0001204913860419,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,0.0005715540610253,287.7394714355469,294.1499938964844,301.38690185546875,297.6710205078125,300.178955078125,301.4089050292969,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.16332054138184,0.0,-1.0134704808706377e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0001144214547821,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0001204915024572,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,8.899474778445438e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0001204913860419,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,0.0005715540610253,287.7394714355469,294.1499938964844,301.38690185546875,297.6710205078125,300.178955078125,301.4089050292969,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.16332054138184,0.0,-1.0134704808706377e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0001143699846579,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,0.000120437296573,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,8.895470818970352e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0001204371874337,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0005712970159947,287.7229309082031,294.1499938964844,301.3721923828125,297.6574401855469,300.19171142578125,301.39373779296875,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.14346166874202e-08,0.0012186219682916,-0.0811600685119628,0.0,0.0,0.0,-0.020396189764142,60.0,30.047224044799805,0.0,-1.0125580729436481e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.0001143129265983,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.000120377211715,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,8.891033212421462e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0001203771025757,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0005710120312869,287.7065124511719,294.1499938964844,301.35791015625,297.6442565917969,300.2041320800781,301.37896728515625,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.1363455832433835e-08,0.0012180135818198,-0.0809753835201263,0.0,0.0,0.0,-0.0203609112650156,60.0,29.93217086791992,0.0,-1.0115472548477557e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.00011418388749,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,0.0001202413259306,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,8.880996028892696e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0001202412167913,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0005703674978576,287.67388916015625,294.1499938964844,301.3305358886719,297.6190185546875,300.2282409667969,301.3505249023437,285.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.120253211363888e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811378985643,60.0,29.705028533935547,0.0,-1.0092633573322018e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.00011418388749,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,0.0001202413259306,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,8.880996028892696e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0001202412167913,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0005703674978576,287.67388916015625,294.1499938964844,301.3305358886719,297.6190185546875,300.2282409667969,301.3505249023437,285.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.120253211363888e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811378985643,60.0,29.705028533935547,0.0,-1.0092633573322018e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,0.0001140662716352,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0001201174600282,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,8.871847967384383e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0001201173508889,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0005697800661437,287.6480407714844,294.1499938964844,301.30975341796875,297.599853515625,300.2467041015625,301.32891845703125,285.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.105586188212328e-08,0.0012153844581916,-0.0801770016551017,0.0,0.0,0.0,-0.0202084276825189,60.0,29.526479721069336,0.0,-1.007183954016e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,0.0001140341410064,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0001200836268253,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,8.869348675943911e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0001200835176859,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0005696195876225,287.6416320800781,294.1499938964844,301.3047180175781,297.59521484375,300.2511901855469,301.32373046875,285.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.48245429992676,0.0,-1.0066163724786749e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0001138665320468,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,0.0001199071193695,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,8.856311615090817e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0001199070175061,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0005687823868356,287.6098022460937,294.1499938964844,301.2803649902344,297.5727233886719,300.2731018066406,301.2984313964844,285.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.0806809547812015e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849659740924,60.0,29.26445579528809,0.0,-1.003657956744064e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0001138665320468,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,0.0001199071193695,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,8.856311615090817e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0001199070175061,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0005687823868356,287.6098022460937,294.1499938964844,301.2803649902344,297.5727233886719,300.2731018066406,301.2984313964844,285.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.0806809547812015e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849659740924,60.0,29.26445579528809,0.0,-1.003657956744064e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0001136820865212,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.000119712887681,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,8.841965609462932e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001197127858176,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0005678611341863,287.578369140625,294.1499938964844,301.25738525390625,297.55157470703125,300.2939758300781,301.2745666503906,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333879947662,0.0,0.0,0.0,-0.0199709627777338,60.0,29.05103302001953,0.0,-1.000407650053603e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0001136820865212,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.000119712887681,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,8.841965609462932e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001197127858176,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0005678611341863,287.578369140625,294.1499938964844,301.25738525390625,297.55157470703125,300.2939758300781,301.2745666503906,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333879947662,0.0,0.0,0.0,-0.0199709627777338,60.0,29.05103302001953,0.0,-1.000407650053603e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0001135825514211,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0001196080775116,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,8.83422399056144e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0001196079683722,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0005673639825545,287.5628662109375,294.1499938964844,301.2464294433594,297.5414428710937,300.3039855957031,301.2633056640625,285.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274610258275e-08,0.0012102285400032,-0.0786111503839492,0.0,0.0,0.0,-0.0199094451963901,60.0,28.946468353271484,0.0,-9.986559490471337e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0001134800986619,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,0.0001195001823361,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,8.826255361782387e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0001195000804727,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0005668522207997,287.5474548339844,294.1499938964844,301.2357482910156,297.5316162109375,300.313720703125,301.2523193359375,285.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.0325011834975164e-08,0.0012091359822079,-0.0782794505357742,0.0,0.0,0.0,-0.0198461208492517,60.0,28.84303855895996,0.0,-9.968544389948877e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.000113268419227,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0001192772760987,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,8.809791324893013e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,0.0001192771742353,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,0.0005657949368469,287.51690673828125,294.1499938964844,301.21539306640625,297.5128173828125,300.332763671875,301.2309875488281,285.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.638397216796875,0.0,-9.931377320526737e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.000113268419227,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0001192772760987,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,8.809791324893013e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,0.0001192771742353,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,0.0005657949368469,287.51690673828125,294.1499938964844,301.21539306640625,297.5128173828125,300.332763671875,301.2309875488281,285.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.638397216796875,0.0,-9.931377320526737e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,0.000113040980068,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,0.0001190377661259,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,8.792100561549887e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0001190376642625,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0005646588979288,287.4867858886719,294.1499938964844,301.1961975097656,297.4951171875,300.3509216308594,301.2110290527344,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777572407851952e-08,0.0012044567847624,-0.0768575519323349,0.0,0.0,0.0,-0.0195747409015893,60.0,28.438129425048828,0.0,-9.891519425764272e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
