time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,0.000113040980068,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,0.0001190377661259,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,8.792100561549887e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0001190376642625,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0005646588979288,287.4867858886719,294.1499938964844,301.1961975097656,297.4951171875,300.3509216308594,301.2110290527344,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777572407851952e-08,0.0012044567847624,-0.0768575519323349,0.0,0.0,0.0,-0.0195747409015893,60.0,28.438129425048828,0.0,-9.891519425764272e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,0.0001128015646827,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,0.0001187856541946,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,8.773479203227907e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,0.0001187855523312,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,0.000563463079743,287.4571533203125,294.1499938964844,301.1781005859375,297.4784240722656,300.36822509765625,301.1922912597656,285.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479116037123283e-08,0.0012019053101539,-0.0760821551084518,0.0,0.0,0.0,-0.0194267854094505,60.0,28.2421875,0.0,-9.84965211614508e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,0.0001128015646827,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,0.0001187856541946,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,8.773479203227907e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,0.0001187855523312,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,0.000563463079743,287.4571533203125,294.1499938964844,301.1781005859375,297.4784240722656,300.36822509765625,301.1922912597656,285.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479116037123283e-08,0.0012019053101539,-0.0760821551084518,0.0,0.0,0.0,-0.0194267854094505,60.0,28.2421875,0.0,-9.84965211614508e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,0.0001125513008446,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,0.0001185221044579,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,8.754013833822682e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,0.0001185220098705,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,0.0005622129538096,287.42803955078125,294.1499938964844,301.1610717773437,297.46270751953125,300.3847045898437,301.1746826171875,285.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.916713093270573e-08,0.0011992381187155,-0.0752714723348617,0.0,0.0,0.0,-0.0192721225321292,60.0,28.05038070678711,0.0,-9.805981449062529e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,0.0001125513008446,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,0.0001185221044579,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,8.754013833822682e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,0.0001185220098705,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,0.0005622129538096,287.42803955078125,294.1499938964844,301.1610717773437,297.46270751953125,300.3847045898437,301.1746826171875,285.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.916713093270573e-08,0.0011992381187155,-0.0752714723348617,0.0,0.0,0.0,-0.0192721225321292,60.0,28.05038070678711,0.0,-9.805981449062529e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,0.0001124205300584,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,0.0001183843924081,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,8.743842045078054e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,0.0001183842978207,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0005615598056465,287.4137268066406,294.1499938964844,301.15289306640625,297.4552001953125,300.3925476074219,301.1663513183594,285.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978730326518,2.9004114665553974e-08,0.0011978440452367,-0.0748478174209594,0.0,0.0,0.0,-0.0191913079470396,60.0,27.95632743835449,0.0,-9.783202159496797e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,0.0001122872708947,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,0.0001182440682896,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,8.733478171052411e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0001182439737021,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0005608942010439,287.39947509765625,294.1499938964844,301.1449890136719,297.4478759765625,300.4002990722656,301.158203125,285.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964519508183,2.883800398478797e-08,0.0011964230798184,-0.0744160860776901,0.0,0.0,0.0,-0.0191089585423469,60.0,27.86273956298828,0.0,-9.760017150028945e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,0.0001120084707508,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22052001953125,0.0,0.0,0.0001179504761239,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,8.711792906979099e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0001179503815365,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0005595015827566,287.3712158203125,294.1499938964844,301.1297912597656,297.43389892578125,300.4154968261719,301.14227294921875,285.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934840586036,2.8490470427300352e-08,0.0011934555368497,-0.0735126957297325,0.0,0.0,0.0,-0.0189366918057203,60.0,27.67541885375977,0.0,-9.711598636386044e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,0.0001120084707508,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22052001953125,0.0,0.0,0.0001179504761239,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,8.711792906979099e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0001179503815365,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0005595015827566,287.3712158203125,294.1499938964844,301.1297912597656,297.43389892578125,300.4154968261719,301.14227294921875,285.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934840586036,2.8490470427300352e-08,0.0011934555368497,-0.0735126957297325,0.0,0.0,0.0,-0.0189366918057203,60.0,27.67541885375977,0.0,-9.711598636386044e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0001117346109822,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,0.0001176620862679,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,8.690492541063577e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,0.0001176619916805,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,0.0005581336445175,287.3467712402344,294.1499938964844,301.1171264648437,297.4222106933594,300.42828369140625,301.129150390625,285.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905643623322,2.8149106157115973e-08,0.0011905361898243,-0.0726251602172851,0.0,0.0,0.0,-0.0187674611806869,60.0,27.51108741760254,0.0,-9.664156408462077e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0001116971689043,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,0.0001176226578536,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,8.687579975230619e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,0.0001176225632661,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0005579466233029,287.3434143066406,294.1499938964844,301.1154479980469,297.420654296875,300.4300231933594,301.1273498535156,285.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901658726856,2.8102434157517564e-08,0.001190137816593,-0.0725038051605224,0.0,0.0,0.0,-0.0187443271279335,60.0,27.488677978515625,0.0,-9.657679100882889e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.0001113523321691,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859741210937,0.0,0.0,0.000117259522085,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,8.660758612677455e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18804931640625,0.0,0.0,0.0001172594347735,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,0.0005562241422012,287.3161315917969,294.1499938964844,301.1018371582031,297.4081115722656,300.4439392089844,301.1132507324219,285.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672609093087885e-08,0.0011864644475281,-0.0713860169053077,0.0,0.0,0.0,-0.0185312535613775,60.0,27.300764083862305,0.0,-9.598128514198836e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.0001113523321691,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859741210937,0.0,0.0,0.000117259522085,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,8.660758612677455e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18804931640625,0.0,0.0,0.0001172594347735,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,0.0005562241422012,287.3161315917969,294.1499938964844,301.1018371582031,297.4081115722656,300.4439392089844,301.1132507324219,285.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672609093087885e-08,0.0011864644475281,-0.0713860169053077,0.0,0.0,0.0,-0.0185312535613775,60.0,27.300764083862305,0.0,-9.598128514198836e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,0.0001109748336602,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689758300781,0.0,0.0,0.0001168620001408,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,8.63139794091694e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,0.0001168619055533,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,0.0005543385632336,287.2893371582031,294.1499938964844,301.0888977050781,297.39617919921875,300.45721435546875,301.09991455078125,285.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824695393443,2.7202091246181226e-08,0.001182442298159,-0.0701621025800705,0.0,0.0,0.0,-0.018298003822565,60.0,27.11123847961425,0.0,-9.533150091556308e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,0.0001109748336602,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689758300781,0.0,0.0,0.0001168620001408,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,8.63139794091694e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,0.0001168619055533,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,0.0005543385632336,287.2893371582031,294.1499938964844,301.0888977050781,297.39617919921875,300.45721435546875,301.09991455078125,285.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824695393443,2.7202091246181226e-08,0.001182442298159,-0.0701621025800705,0.0,0.0,0.0,-0.018298003822565,60.0,27.11123847961425,0.0,-9.533150091556308e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,0.0001107764619519,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605529785156,0.0,0.0,0.0001166531001217,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16705322265625,0.0,0.0,8.615968545200303e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,0.0001166530128102,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,0.0005533476942218,287.2760925292969,294.1499938964844,301.0826721191406,297.39044189453125,300.46368408203125,301.0934753417969,285.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954838361348266e-08,0.0011803257511928,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,27.01584243774414,0.0,-9.499093067688592e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,0.0001105718474718,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,0.0001164376299129,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,8.6000538431108e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,0.0001164375426014,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,0.0005523256259039,287.26300048828125,294.1499938964844,301.0765991210937,297.38482666015625,300.469970703125,301.08721923828125,285.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781719513237,2.6699810362629254e-08,0.0011781451757997,-0.0688552260398864,0.0,0.0,0.0,-0.0180489905178546,60.0,26.9200439453125,0.0,-9.464029204764304e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14208984375,0.0,0.0,0.0001101519519579,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,0.0001159954554168,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,8.567394979763776e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,0.0001159953681053,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0005502282292582,287.2372131347656,294.1499938964844,301.0648193359375,297.3739624023437,300.4821472167969,301.0751647949219,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176461886961988e-08,0.0011736741289496,-0.0674931704998016,0.0,0.0,0.0,-0.0177895650267601,60.0,26.72870445251465,0.0,-9.392275046593569e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14208984375,0.0,0.0,0.0001101519519579,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,0.0001159954554168,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,8.567394979763776e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,0.0001159953681053,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0005502282292582,287.2372131347656,294.1499938964844,301.0648193359375,297.3739624023437,300.4821472167969,301.0751647949219,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176461886961988e-08,0.0011736741289496,-0.0674931704998016,0.0,0.0,0.0,-0.0177895650267601,60.0,26.72870445251465,0.0,-9.392275046593569e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.0001097236163332,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0001155443969764,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,8.534079825039953e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001155443169409,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252746582031,0.0,0.0,0.000548088690266,287.2119140625,294.1499938964844,301.0534973144531,297.363525390625,300.4938049316406,301.0635681152344,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642608036946526e-08,0.0011691093677654,-0.0661033913493156,0.0,0.0,0.0,-0.0175249110907316,60.0,26.53797149658203,0.0,-9.319362703763545e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.0001097236163332,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0001155443969764,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,8.534079825039953e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001155443169409,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252746582031,0.0,0.0,0.000548088690266,287.2119140625,294.1499938964844,301.0534973144531,297.363525390625,300.4938049316406,301.0635681152344,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642608036946526e-08,0.0011691093677654,-0.0661033913493156,0.0,0.0,0.0,-0.0175249110907316,60.0,26.53797149658203,0.0,-9.319362703763545e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,0.0001093012979254,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,0.0001150996758951,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,8.501232514390722e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050109863281,0.0,0.0,0.0001150995885836,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.0005459791864268,287.18707275390625,294.1499938964844,301.0425720214844,297.3534240722656,300.5050048828125,301.0523986816406,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646342463791,2.5116253965506985e-08,0.0011646092170849,-0.0647327676415443,0.0,0.0,0.0,-0.0172639787197113,60.0,26.34995651245117,0.0,-9.2477513646827e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,0.0001093012979254,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,0.0001150996758951,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,8.501232514390722e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050109863281,0.0,0.0,0.0001150995885836,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.0005459791864268,287.18707275390625,294.1499938964844,301.0425720214844,297.3534240722656,300.5050048828125,301.0523986816406,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646342463791,2.5116253965506985e-08,0.0011646092170849,-0.0647327676415443,0.0,0.0,0.0,-0.0172639787197113,60.0,26.34995651245117,0.0,-9.2477513646827e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,0.0001088983481167,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.0001146753420471,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932006835937,0.0,0.0,8.469891326967627e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890197753906,0.0,0.0,0.0001146752620115,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,0.0005439664237201,287.1627197265625,294.1499938964844,301.0319519042969,297.3436584472656,300.51568603515625,301.0416564941406,285.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614038807158067e-08,0.0011603153543546,-0.0634246692061424,0.0,0.0,0.0,-0.0170150101184844,60.0,26.16719055175781,0.0,-9.179681370596884e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,0.0001088983481167,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.0001146753420471,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932006835937,0.0,0.0,8.469891326967627e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890197753906,0.0,0.0,0.0001146752620115,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,0.0005439664237201,287.1627197265625,294.1499938964844,301.0319519042969,297.3436584472656,300.51568603515625,301.0416564941406,285.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614038807158067e-08,0.0011603153543546,-0.0634246692061424,0.0,0.0,0.0,-0.0170150101184844,60.0,26.16719055175781,0.0,-9.179681370596884e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08544921875,0.0,0.0,0.0001087131386157,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0001144803100032,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,8.455486386083066e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811462402344,0.0,0.0,0.0001144802299677,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850830078125,0.0,0.0,0.0005430412711575,287.1508178710937,294.1499938964844,301.0267333984375,297.3388671875,300.5207824707031,301.03643798828125,285.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583630694076,2.4383204788591684e-08,0.00115833862219,-0.0628233253955841,0.0,0.0,0.0,-0.0169005617499351,60.0,26.07971572875977,0.0,-9.148479307441448e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0001085412877728,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715026855469,0.0,0.0,0.0001142993351095,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775146484375,0.0,0.0,8.44211972435005e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,0.000114299255074,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772705078125,0.0,0.0,0.000542182882782,287.1390991210937,294.1499938964844,301.0216064453125,297.3341064453125,300.5257263183594,301.0312805175781,285.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565332533791,2.416901345725364e-08,0.0011565090389922,-0.0622652657330036,0.0,0.0,0.0,-0.0167943872511386,60.0,25.995792388916016,0.0,-9.119573007865257e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,0.0001082181115634,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560302734375,0.0,0.0,0.00011395902402,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,8.41698347358033e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,0.0001139589439844,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,0.0005405686097219,287.1158447265625,294.1499938964844,301.01141357421875,297.32470703125,300.5353698730469,301.0210266113281,285.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530891060829,2.3766226320276483e-08,0.0011530653573572,-0.061215691268444,0.0,0.0,0.0,-0.0165947116911411,60.0,25.832683563232425,0.0,-9.065339412472897e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,0.0001082181115634,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560302734375,0.0,0.0,0.00011395902402,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,8.41698347358033e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,0.0001139589439844,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,0.0005405686097219,287.1158447265625,294.1499938964844,301.01141357421875,297.32470703125,300.5353698730469,301.0210266113281,285.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530891060829,2.3766226320276483e-08,0.0011530653573572,-0.061215691268444,0.0,0.0,0.0,-0.0165947116911411,60.0,25.832683563232425,0.0,-9.065339412472897e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001079550202121,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,0.0001136819701059,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472717285156,0.0,0.0,8.396520570386201e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,0.0001136818900704,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04705810546875,0.0,0.0,0.0005392544553615,287.0940246582031,294.1499938964844,301.0017395019531,297.3157958984375,300.5442199707031,301.0113220214844,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150285708718,2.3438309071366348e-08,0.0011502621928229,-0.0603610649704933,0.0,0.0,0.0,-0.0164321530610322,60.0,25.6867733001709,0.0,-9.021306368595108e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467834472656,0.0,0.0,0.000107946267235,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,0.0001136727514676,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,8.395839540753514e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04266357421875,0.0,0.0,0.0001136726714321,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,0.0005392107414081,287.0931091308594,294.1499938964844,301.0013427734375,297.3154296875,300.5445556640625,301.01092529296875,285.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501923436298,2.342739868765875e-08,0.0011501689441502,-0.0603326261043548,0.0,0.0,0.0,-0.0164267439395189,60.0,25.68114852905273,0.0,-9.019843361102177e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317077636719,0.0,0.0,0.0001077333872672,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258483886719,0.0,0.0,0.0001134485792135,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,8.379282371606678e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.000113448499178,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314025878906,0.0,0.0,0.0005381474038586,287.07086181640625,294.1499938964844,300.9913024902344,297.30615234375,300.5533142089844,301.0008850097656,285.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147923991084,2.3162060713843857e-08,0.001147900824435,-0.059640996158123,0.0,0.0,0.0,-0.0162952095270156,60.0,25.54242897033692,0.0,-8.984294197489363e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317077636719,0.0,0.0,0.0001077333872672,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258483886719,0.0,0.0,0.0001134485792135,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,8.379282371606678e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.000113448499178,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314025878906,0.0,0.0,0.0005381474038586,287.07086181640625,294.1499938964844,300.9913024902344,297.30615234375,300.5533142089844,301.0008850097656,285.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147923991084,2.3162060713843857e-08,0.001147900824435,-0.059640996158123,0.0,0.0,0.0,-0.0162952095270156,60.0,25.54242897033692,0.0,-8.984294197489363e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,0.0001075885083992,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0001132960096583,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,8.36801336845383e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0001132959296228,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165100097656,0.0,0.0,0.0005374237662181,287.0490417480469,294.1499938964844,300.981201171875,297.2968444824219,300.5616760253906,300.9908142089844,285.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463798582553,2.2981453184911522e-08,0.0011463569244369,-0.0591701753437519,0.0,0.0,0.0,-0.0162056758999824,60.0,25.417892456054688,0.0,-8.96013716555899e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,0.0001075885083992,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0001132960096583,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,8.36801336845383e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0001132959296228,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165100097656,0.0,0.0,0.0005374237662181,287.0490417480469,294.1499938964844,300.981201171875,297.2968444824219,300.5616760253906,300.9908142089844,285.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463798582553,2.2981453184911522e-08,0.0011463569244369,-0.0591701753437519,0.0,0.0,0.0,-0.0162056758999824,60.0,25.417892456054688,0.0,-8.96013716555899e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,0.0001075193140422,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,0.0001132231409428,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,8.362631342606619e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,0.0001132230681832,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091247558594,0.0,0.0,0.0005370781291276,287.0382080078125,294.1499938964844,300.97613525390625,297.29217529296875,300.5657958984375,300.9857788085937,285.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456434149295,2.289519684950392e-08,0.0011456205975264,-0.0589453056454658,0.0,0.0,0.0,-0.016162920743227,60.0,25.35736656188965,0.0,-8.948611451842228e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,0.0001074831234291,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.996337890625,0.0,0.0,0.0001131850294768,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,8.359816274605691e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,0.0001131849567173,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,0.0005368973943404,287.0273742675781,294.1499938964844,300.97100830078125,297.2874450683594,300.56988525390625,300.98077392578125,285.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452558683231,2.2850068503998955e-08,0.00114523305092,-0.0588276498019695,0.0,0.0,0.0,-0.0161405410617589,60.0,25.298873901367188,0.0,-8.942584628357508e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,0.0001074903557309,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818115234375,0.0,0.0,0.0001131926474045,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,8.360378706129268e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0001131925746449,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0005369335412979,287.0061340332031,294.1499938964844,300.96063232421875,297.27789306640625,300.57769775390625,300.9705505371094,285.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453300248831,2.2859017789755853e-08,0.00114530720748,-0.058850985020399,0.0,0.0,0.0,-0.0161449648439884,60.0,25.201295852661133,0.0,-8.943779761239058e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,0.0001074903557309,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818115234375,0.0,0.0,0.0001131926474045,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,8.360378706129268e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0001131925746449,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0005369335412979,287.0061340332031,294.1499938964844,300.96063232421875,297.27789306640625,300.57769775390625,300.9705505371094,285.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453300248831,2.2859017789755853e-08,0.00114530720748,-0.058850985020399,0.0,0.0,0.0,-0.0161449648439884,60.0,25.201295852661133,0.0,-8.943779761239058e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
