time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729919433594,0.0,0.0,0.000107582003693,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0001132891557062,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,8.367506961803883e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,0.0001132890829467,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,0.0005373914027586,286.9852600097656,294.1499938964844,300.95001220703125,297.2680969238281,300.58514404296875,300.9600830078125,285.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114630558528,2.297316292754204e-08,0.0011462826514616,-0.0591485649347305,0.0,0.0,0.0,-0.0162015482783317,60.0,25.122039794921875,0.0,-8.95902942943394e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729919433594,0.0,0.0,0.000107582003693,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0001132891557062,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,8.367506961803883e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,0.0001132890829467,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,0.0005373914027586,286.9852600097656,294.1499938964844,300.95001220703125,297.2680969238281,300.58514404296875,300.9600830078125,285.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114630558528,2.297316292754204e-08,0.0011462826514616,-0.0591485649347305,0.0,0.0,0.0,-0.0162015482783317,60.0,25.122039794921875,0.0,-8.95902942943394e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,0.0001077323468052,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,0.000113447465992,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586486816406,0.0,0.0,8.379199425689876e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549560546875,0.0,0.0,0.0001134473932324,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584350585937,0.0,0.0,0.0005381423979997,286.9648132324219,294.1499938964844,300.9402770996094,297.2591247558594,300.5922241210937,300.9501037597656,285.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479069944471,2.3160442452763164e-08,0.001147883827798,-0.0596367828547954,0.0,0.0,0.0,-0.0162943918257951,60.0,25.060657501220703,0.0,-8.984078192497692e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,0.0001077323468052,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,0.000113447465992,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586486816406,0.0,0.0,8.379199425689876e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549560546875,0.0,0.0,0.0001134473932324,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584350585937,0.0,0.0,0.0005381423979997,286.9648132324219,294.1499938964844,300.9402770996094,297.2591247558594,300.5922241210937,300.9501037597656,285.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479069944471,2.3160442452763164e-08,0.001147883827798,-0.0596367828547954,0.0,0.0,0.0,-0.0162943918257951,60.0,25.060657501220703,0.0,-8.984078192497692e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447021484375,0.0,0.0,0.0001079110006685,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.000113635600428,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.944580078125,0.0,0.0,8.393095049541444e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,0.0001136355276685,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,0.0005390348378568,286.9447631835937,294.1499938964844,300.9326477050781,297.2520751953125,300.5989990234375,300.94146728515625,285.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498107342049,2.3383012859312657e-08,0.0011497873347252,-0.0602169372141361,0.0,0.0,0.0,-0.0164047293365001,60.0,25.01272201538086,0.0,-9.013891855147449e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447021484375,0.0,0.0,0.0001079110006685,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.000113635600428,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.944580078125,0.0,0.0,8.393095049541444e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,0.0001136355276685,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,0.0005390348378568,286.9447631835937,294.1499938964844,300.9326477050781,297.2520751953125,300.5989990234375,300.94146728515625,285.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498107342049,2.3383012859312657e-08,0.0011497873347252,-0.0602169372141361,0.0,0.0,0.0,-0.0164047293365001,60.0,25.01272201538086,0.0,-9.013891855147449e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,0.0001080050278687,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,0.0001137346116593,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93756103515625,0.0,0.0,8.40040811453946e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,0.0001137345461756,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0005395045736804,286.9347839355469,294.1499938964844,300.9295349121094,297.24920654296875,300.60235595703125,300.9374084472656,285.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508123716339,2.3500154711086907e-08,0.0011507888557389,-0.0605222582817077,0.0,0.0,0.0,-0.0164628010243177,60.0,24.990562438964844,0.0,-9.029603376120576e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93072509765625,0.0,0.0,0.000108106782136,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.000113841771963,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,8.408322173636407e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,0.0001138416992034,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,0.0005400129011832,286.9248962402344,294.1499938964844,300.9268798828125,297.24676513671875,300.60565185546875,300.9338073730469,285.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518958490341,2.3626927969644385e-08,0.0011518722167238,-0.0608526654541492,0.0,0.0,0.0,-0.0165256448090076,60.0,24.97157096862793,0.0,-9.046621585184766e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,0.000108325992187,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,0.0001140726017183,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,8.425371197517961e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,0.0001140725289587,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,0.0005411079037003,286.9054260253906,294.1499938964844,300.9228820800781,297.2431030273437,300.6120910644531,300.9281616210937,285.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154230791144,2.3900028622847458e-08,0.001154206926003,-0.0615643747150898,0.0,0.0,0.0,-0.0166610293090343,60.0,24.94302558898925,0.0,-9.083338170512437e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,0.000108325992187,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,0.0001140726017183,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,8.425371197517961e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,0.0001140725289587,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,0.0005411079037003,286.9054260253906,294.1499938964844,300.9228820800781,297.2431030273437,300.6120910644531,300.9281616210937,285.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154230791144,2.3900028622847458e-08,0.001154206926003,-0.0615643747150898,0.0,0.0,0.0,-0.0166610293090343,60.0,24.94302558898925,0.0,-9.083338170512437e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.000108557898784,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.0001143168119597,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031982421875,0.0,0.0,8.443409024039283e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,0.0001143167464761,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.0005422664107754,286.88629150390625,294.1499938964844,300.9205017089844,297.24090576171875,300.6183776855469,300.924072265625,285.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567011242732,2.4188965497273784e-08,0.0011566769098863,-0.0623172558844089,0.0,0.0,0.0,-0.016804264858365,60.0,24.92339324951172,0.0,-9.122264543748317e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.000108557898784,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.0001143168119597,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031982421875,0.0,0.0,8.443409024039283e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,0.0001143167464761,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.0005422664107754,286.88629150390625,294.1499938964844,300.9205017089844,297.24090576171875,300.6183776855469,300.924072265625,285.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567011242732,2.4188965497273784e-08,0.0011566769098863,-0.0623172558844089,0.0,0.0,0.0,-0.016804264858365,60.0,24.92339324951172,0.0,-9.122264543748317e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.0001088017961592,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,0.0001145736459875,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897705078125,0.0,0.0,8.462378173135221e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,0.0001145735805039,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895874023437,0.0,0.0,0.000543484755326,286.8675537109375,294.1499938964844,300.9195861816406,297.24005126953125,300.6244812011719,300.9217224121094,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592996306717,2.4492837980005788e-08,0.0011592750670388,-0.0631089434027671,0.0,0.0,0.0,-0.0169549062848091,60.0,24.91206169128418,0.0,-9.16329199185384e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.0001088017961592,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,0.0001145736459875,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897705078125,0.0,0.0,8.462378173135221e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,0.0001145735805039,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895874023437,0.0,0.0,0.000543484755326,286.8675537109375,294.1499938964844,300.9195861816406,297.24005126953125,300.6244812011719,300.9217224121094,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592996306717,2.4492837980005788e-08,0.0011592750670388,-0.0631089434027671,0.0,0.0,0.0,-0.0169549062848091,60.0,24.91206169128418,0.0,-9.16329199185384e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,0.0001090516816475,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87158203125,0.0,0.0,0.0001148367809946,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,8.481812983518466e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.000114836715511,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0005447329604066,286.84918212890625,294.1499938964844,300.91998291015625,297.2403869628906,300.6305236816406,300.9208068847656,286.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619615834206,2.4804169385106444e-08,0.001161936786957,-0.0639199316501617,0.0,0.0,0.0,-0.0171092450618743,60.0,24.90733528137207,0.0,-9.205422912828001e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,0.0001090516816475,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87158203125,0.0,0.0,0.0001148367809946,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,8.481812983518466e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.000114836715511,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0005447329604066,286.84918212890625,294.1499938964844,300.91998291015625,297.2403869628906,300.6305236816406,300.9208068847656,286.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619615834206,2.4804169385106444e-08,0.001161936786957,-0.0639199316501617,0.0,0.0,0.0,-0.0171092450618743,60.0,24.90733528137207,0.0,-9.205422912828001e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700256347656,0.0,0.0,0.0001091784070013,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650207519531,0.0,0.0,0.0001149702293332,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86993408203125,0.0,0.0,8.4916697232984e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8665771484375,0.0,0.0,0.0001149701638496,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,0.0005453660269267,286.840087890625,294.1499938964844,300.9206237792969,297.2409973144531,300.6335144042969,300.9207763671875,286.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633116519078,2.4962060862776525e-08,0.0011632866226136,-0.0643311887979507,0.0,0.0,0.0,-0.0171875171363353,60.0,24.906797409057617,0.0,-9.226825881114564e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,0.0001093049868359,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585510253906,0.0,0.0,0.0001151035321527,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,8.501514821546152e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,0.000115103466669,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0005459983367472,286.8310852050781,294.1499938964844,300.9215393066406,297.2418212890625,300.636474609375,300.9211120605469,286.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646602069959,2.5119776481119522e-08,0.0011646350612863,-0.0647419467568397,0.0,0.0,0.0,-0.0172657035291194,60.0,24.90741729736328,0.0,-9.248230270486604e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0001095551342586,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,0.0001153669436462,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504943847656,0.0,0.0,8.520970732206479e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,0.0001153668781626,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0005472479388117,286.8134460449219,294.1499938964844,300.9241027832031,297.24420166015625,300.6423645019531,300.9227294921875,286.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673250701278,2.5431443617662808e-08,0.0011672996915876,-0.065553568303585,0.0,0.0,0.0,-0.017420208081603,60.0,24.91194725036621,0.0,-9.290600644362713e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0001095551342586,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,0.0001153669436462,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504943847656,0.0,0.0,8.520970732206479e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,0.0001153668781626,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0005472479388117,286.8134460449219,294.1499938964844,300.9241027832031,297.24420166015625,300.6423645019531,300.9227294921875,286.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673250701278,2.5431443617662808e-08,0.0011672996915876,-0.065553568303585,0.0,0.0,0.0,-0.017420208081603,60.0,24.91194725036621,0.0,-9.290600644362713e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,0.0001098026768886,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001156276193796,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377685546875,0.0,0.0,8.54022364364937e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,0.000115627553896,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,0.0005484844441525,286.7961120605469,294.1499938964844,300.9275207519531,297.24737548828125,300.648193359375,300.9252624511719,286.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699624592438,2.5739863573903683e-08,0.0011699367314577,-0.0663566067814827,0.0,0.0,0.0,-0.0175731033086776,60.0,24.919471740722656,0.0,-9.332624983926509e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,0.0001098026768886,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001156276193796,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377685546875,0.0,0.0,8.54022364364937e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,0.000115627553896,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,0.0005484844441525,286.7961120605469,294.1499938964844,300.9275207519531,297.24737548828125,300.648193359375,300.9252624511719,286.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699624592438,2.5739863573903683e-08,0.0011699367314577,-0.0663566067814827,0.0,0.0,0.0,-0.0175731033086776,60.0,24.919471740722656,0.0,-9.332624983926509e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,0.000110039502033,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0001158770028268,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,8.558643457945436e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,0.0001158769373432,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,0.0005496675148606,286.7791748046875,294.1499938964844,300.93170166015625,297.2511901855469,300.6540222167969,300.9287109375,286.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724851792678,2.6034930655782773e-08,0.001172459218651,-0.0671247616410255,0.0,0.0,0.0,-0.0177193786948919,60.0,24.92869758605957,0.0,-9.372918441385992e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,0.000110039502033,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0001158770028268,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,8.558643457945436e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,0.0001158769373432,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,0.0005496675148606,286.7791748046875,294.1499938964844,300.93170166015625,297.2511901855469,300.6540222167969,300.9287109375,286.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724851792678,2.6034930655782773e-08,0.001172459218651,-0.0671247616410255,0.0,0.0,0.0,-0.0177193786948919,60.0,24.92869758605957,0.0,-9.372918441385992e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,0.0001102668393286,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,0.0001161163963843,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,8.576324762543663e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,0.0001161163309006,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,0.0005508030881173,286.7625732421875,294.1499938964844,300.9364013671875,297.25555419921875,300.6598205566406,300.932861328125,286.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749072000384,2.6318172530181986e-08,0.0011748808901757,-0.0678620263934135,0.0,0.0,0.0,-0.0178597923368215,60.0,24.93899345397949,0.0,-9.411677837078969e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,0.0001102668393286,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,0.0001161163963843,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,8.576324762543663e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,0.0001161163309006,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,0.0005508030881173,286.7625732421875,294.1499938964844,300.9364013671875,297.25555419921875,300.6598205566406,300.932861328125,286.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749072000384,2.6318172530181986e-08,0.0011748808901757,-0.0678620263934135,0.0,0.0,0.0,-0.0178597923368215,60.0,24.93899345397949,0.0,-9.411677837078969e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,0.0001103751201299,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,0.000116230425192,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067626953125,0.0,0.0,8.584746683482081e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036499023437,0.0,0.0,0.0001162303669843,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.0005513440119102,286.75439453125,294.1499938964844,300.9389343261719,297.25787353515625,300.6627502441406,300.9351501464844,286.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760604102164,2.645308860849127e-08,0.0011760339839383,-0.0682131648063659,0.0,0.0,0.0,-0.0179266724735498,60.0,24.94416236877441,0.0,-9.43016900123439e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0001104795665014,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,0.0001163404085673,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,8.592870290158316e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.797607421875,0.0,0.0,0.0001163403503596,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005676269531,0.0,0.0,0.0005518657853826,286.746337890625,294.1499938964844,300.9415588378906,297.2602844238281,300.6656494140625,300.9375915527344,286.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771731078624,2.658321918147521e-08,0.001177146565169,-0.0685518234968185,0.0,0.0,0.0,-0.0179911833256483,60.0,24.949188232421875,0.0,-9.448020676927626e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.000110675842734,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843322753906,0.0,0.0,0.0001165470966952,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,8.608135976828635e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,0.0001165470312116,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886047363281,0.0,0.0,0.0005528462352231,286.7304992675781,294.1499938964844,300.9469909667969,297.2652893066406,300.67144775390625,300.9427185058594,286.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792642762884,2.6827754240343893e-08,0.0011792373843491,-0.0691881626844406,0.0,0.0,0.0,-0.0181124098598957,60.0,24.95828437805176,0.0,-9.481612295303421e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.000110675842734,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843322753906,0.0,0.0,0.0001165470966952,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,8.608135976828635e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,0.0001165470312116,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886047363281,0.0,0.0,0.0005528462352231,286.7304992675781,294.1499938964844,300.9469909667969,297.2652893066406,300.67144775390625,300.9427185058594,286.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792642762884,2.6827754240343893e-08,0.0011792373843491,-0.0691881626844406,0.0,0.0,0.0,-0.0181124098598957,60.0,24.95828437805176,0.0,-9.481612295303421e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.0001108578508137,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0001167387599707,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,8.62229207996279e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740173339844,0.0,0.0,0.000116738701763,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0005537554388865,286.7149963378906,294.1499938964844,300.9525146484375,297.2704162597656,300.67724609375,300.9480895996094,286.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812032898887,2.7054522178104893e-08,0.0011811762815341,-0.0697781816124916,0.0,0.0,0.0,-0.0182248260825872,60.0,24.96611976623535,0.0,-9.512817200629797e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.0001108578508137,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0001167387599707,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,8.62229207996279e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740173339844,0.0,0.0,0.000116738701763,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0005537554388865,286.7149963378906,294.1499938964844,300.9525146484375,297.2704162597656,300.67724609375,300.9480895996094,286.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812032898887,2.7054522178104893e-08,0.0011811762815341,-0.0697781816124916,0.0,0.0,0.0,-0.0182248260825872,60.0,24.96611976623535,0.0,-9.512817200629797e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0001110226367018,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,0.0001169122842838,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654724121094,0.0,0.0,8.635107951704413e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0001169122260762,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,0.0005545786116272,286.69989013671875,294.1499938964844,300.9580383300781,297.2755126953125,300.6830749511719,300.9535827636719,286.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829584836959,2.7259817514391216e-08,0.0011829312425106,-0.070312276482582,0.0,0.0,0.0,-0.0183265972882509,60.0,24.97169303894043,0.0,-9.541111012367764e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0001110226367018,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,0.0001169122842838,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654724121094,0.0,0.0,8.635107951704413e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0001169122260762,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,0.0005545786116272,286.69989013671875,294.1499938964844,300.9580383300781,297.2755126953125,300.6830749511719,300.9535827636719,286.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829584836959,2.7259817514391216e-08,0.0011829312425106,-0.070312276482582,0.0,0.0,0.0,-0.0183265972882509,60.0,24.97169303894043,0.0,-9.541111012367764e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0001111732563003,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499084472656,0.0,0.0,0.0001170708928839,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,8.64682297105901e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,0.0001170708346762,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0005553310620598,286.6851501464844,294.1499938964844,300.9634094238281,297.28045654296875,300.6888732910156,300.9590148925781,286.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845630360767,2.7447470074548625e-08,0.001184535678476,-0.0708004236221313,0.0,0.0,0.0,-0.0184196252375841,60.0,24.97503471374512,0.0,-9.567009584543484e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0001111732563003,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499084472656,0.0,0.0,0.0001170708928839,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,8.64682297105901e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,0.0001170708346762,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0005553310620598,286.6851501464844,294.1499938964844,300.9634094238281,297.28045654296875,300.6888732910156,300.9590148925781,286.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845630360767,2.7447470074548625e-08,0.001184535678476,-0.0708004236221313,0.0,0.0,0.0,-0.0184196252375841,60.0,24.97503471374512,0.0,-9.567009584543484e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,0.0001112432582885,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001171446128864,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,8.652267570141703e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,0.0001171445546788,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,0.0005556807154789,286.6779479980469,294.1499938964844,300.9659729003906,297.2828063964844,300.6917724609375,300.961669921875,286.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853084433823,2.753468031357897e-08,0.0011852809693664,-0.0710272714495658,0.0,0.0,0.0,-0.0184628553688526,60.0,24.975730895996094,0.0,-9.579058257713768e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,0.0001113104008254,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,0.0001172153060906,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,8.657489524921402e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,0.0001172152551589,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,0.0005560161080211,286.6708068847656,294.1499938964844,300.96844482421875,297.2850952148437,300.6946716308594,300.9642333984375,286.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860235827043,2.761832007536213e-08,0.001185995992273,-0.0712448209524154,0.0,0.0,0.0,-0.0185043197125196,60.0,24.97577667236328,0.0,-9.590620209110057e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,0.0001114374754251,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,0.000117349125503,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,8.667373185744509e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001173490672954,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,0.000556650920771,286.6568298339844,294.1499938964844,300.9730224609375,297.289306640625,300.7004699707031,300.9691162109375,286.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873774928972,2.7776628996889485e-08,0.0011873496696352,-0.0716565549373626,0.0,0.0,0.0,-0.0185828004032373,60.0,24.97393035888672,0.0,-9.6125233994826e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
