time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,0.0001114374754251,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,0.000117349125503,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,8.667373185744509e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001173490672954,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,0.000556650920771,286.6568298339844,294.1499938964844,300.9730224609375,297.289306640625,300.7004699707031,300.9691162109375,286.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873774928972,2.7776628996889485e-08,0.0011873496696352,-0.0716565549373626,0.0,0.0,0.0,-0.0185828004032373,60.0,24.97393035888672,0.0,-9.6125233994826e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001115562990889,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0001174742574221,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,8.676615107106045e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,0.0001174741992144,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,0.000557244522497,286.64324951171875,294.1499938964844,300.9769592285156,297.2929382324219,300.7062072753906,300.97344970703125,286.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886431602761,2.7924659917744066e-08,0.0011886152205988,-0.0720415264368057,0.0,0.0,0.0,-0.0186561830341815,60.0,24.96951675415039,0.0,-9.63302753120843e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001115562990889,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0001174742574221,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,8.676615107106045e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,0.0001174741992144,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,0.000557244522497,286.64324951171875,294.1499938964844,300.9769592285156,297.2929382324219,300.7062072753906,300.97344970703125,286.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886431602761,2.7924659917744066e-08,0.0011886152205988,-0.0720415264368057,0.0,0.0,0.0,-0.0186561830341815,60.0,24.96951675415039,0.0,-9.63302753120843e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,0.0001116693019866,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,0.0001175932484329,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,8.685403736308217e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.0001175931902253,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0005578090203925,286.6300354003906,294.1499938964844,300.98016357421875,297.2958679199219,300.7119140625,300.9771728515625,286.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898467782884,2.8065429091839178e-08,0.0011898187221959,-0.0724075809121131,0.0,0.0,0.0,-0.0187259670346975,60.0,24.962682723999023,0.0,-9.652545429617021e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,0.0001116693019866,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,0.0001175932484329,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,8.685403736308217e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.0001175931902253,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0005578090203925,286.6300354003906,294.1499938964844,300.98016357421875,297.2958679199219,300.7119140625,300.9771728515625,286.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898467782884,2.8065429091839178e-08,0.0011898187221959,-0.0724075809121131,0.0,0.0,0.0,-0.0187259670346975,60.0,24.962682723999023,0.0,-9.652545429617021e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.000111775334517,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.0001177049052785,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,8.693650306668133e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.0001177048543468,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0005583387101069,286.6171875,294.1499938964844,300.982421875,297.2979736328125,300.7175598144531,300.9800720214844,286.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909761233255,2.8197518986416984e-08,0.0011909479508176,-0.0727510452270507,0.0,0.0,0.0,-0.0187914501875638,60.0,24.952905654907227,0.0,-9.670878142742369e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.000111775334517,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.0001177049052785,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,8.693650306668133e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.0001177048543468,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0005583387101069,286.6171875,294.1499938964844,300.982421875,297.2979736328125,300.7175598144531,300.9800720214844,286.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909761233255,2.8197518986416984e-08,0.0011909479508176,-0.0727510452270507,0.0,0.0,0.0,-0.0187914501875638,60.0,24.952905654907227,0.0,-9.670878142742369e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0001118256841436,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,0.0001177579251816,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,8.697566227056086e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001177578742499,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0005585902254097,286.6109313964844,294.1499938964844,300.9831848144531,297.2986755371094,300.7203369140625,300.9811706542969,286.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915122158825,2.8260240370059364e-08,0.0011914839269593,-0.0729141235351562,0.0,0.0,0.0,-0.0188225414603948,60.0,24.94682884216309,0.0,-9.679589396682786e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0001118741784011,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0001178089951281,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,8.701338083483279e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0001178089369204,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,0.0005588324856944,286.604736328125,294.1499938964844,300.983642578125,297.2991027832031,300.7231140136719,300.9820251464844,286.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920287506654,2.832064893709685e-08,0.0011920003453269,-0.07307118922472,0.0,0.0,0.0,-0.0188524890691041,60.0,24.93988800048828,0.0,-9.68798303802032e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,0.0001119656517403,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.000117905306979,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,8.708452514838427e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001179052560473,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0005592894158326,286.5926208496094,294.1499938964844,300.983642578125,297.2991027832031,300.7285461425781,300.98291015625,286.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930031469091,2.8434588017489666e-08,0.0011929747415706,-0.0733674094080925,0.0,0.0,0.0,-0.0189089719206094,60.0,24.923322677612305,0.0,-9.703824588314093e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,0.0001119656517403,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.000117905306979,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,8.708452514838427e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001179052560473,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0005592894158326,286.5926208496094,294.1499938964844,300.983642578125,297.2991027832031,300.7285461425781,300.98291015625,286.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930031469091,2.8434588017489666e-08,0.0011929747415706,-0.0733674094080925,0.0,0.0,0.0,-0.0189089719206094,60.0,24.923322677612305,0.0,-9.703824588314093e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.000112048604933,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,0.0001179926621261,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,8.714904106454924e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,0.0001179926111944,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.0005597037961706,286.5809020996094,294.1499938964844,300.9822998046875,297.2978515625,300.7338562011719,300.9825134277344,286.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938866227865,2.8537916918480732e-08,0.0011938581010326,-0.0736360400915145,0.0,0.0,0.0,-0.0189601965248584,60.0,24.90241241455078,0.0,-9.718201710029464e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.000112048604933,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,0.0001179926621261,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,8.714904106454924e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,0.0001179926111944,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.0005597037961706,286.5809020996094,294.1499938964844,300.9822998046875,297.2978515625,300.7338562011719,300.9825134277344,286.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938866227865,2.8537916918480732e-08,0.0011938581010326,-0.0736360400915145,0.0,0.0,0.0,-0.0189601965248584,60.0,24.90241241455078,0.0,-9.718201710029464e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001121229724958,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.0001180709732579,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,8.720687765162438e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,0.0001180709223262,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0005600753356702,286.56951904296875,294.1499938964844,300.9794311523437,297.29522705078125,300.7389831542969,300.9807434082031,286.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946785962209,2.8630548598584937e-08,0.0011946499580517,-0.0738768428564071,0.0,0.0,0.0,-0.0190061163157224,60.0,24.876934051513672,0.0,-9.731100192311717e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001121229724958,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.0001180709732579,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,8.720687765162438e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,0.0001180709223262,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0005600753356702,286.56951904296875,294.1499938964844,300.9794311523437,297.29522705078125,300.7389831542969,300.9807434082031,286.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946785962209,2.8630548598584937e-08,0.0011946499580517,-0.0738768428564071,0.0,0.0,0.0,-0.0190061163157224,60.0,24.876934051513672,0.0,-9.731100192311717e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001121878522098,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,0.0001181393017759,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,8.725734369363636e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,0.0001181392508442,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0005603994359262,286.5585327148437,294.1499938964844,300.9749450683594,297.29107666015625,300.7439270019531,300.9774169921875,286.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953695211559,2.871135507120925e-08,0.0011953408829867,-0.0740868970751762,0.0,0.0,0.0,-0.0190461762249469,60.0,24.84624481201172,0.0,-9.742358741959833e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001121878522098,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,0.0001181393017759,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,8.725734369363636e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,0.0001181392508442,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0005603994359262,286.5585327148437,294.1499938964844,300.9749450683594,297.29107666015625,300.7439270019531,300.9774169921875,286.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953695211559,2.871135507120925e-08,0.0011953408829867,-0.0740868970751762,0.0,0.0,0.0,-0.0190461762249469,60.0,24.84624481201172,0.0,-9.742358741959833e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0001122160610975,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,0.0001181690022349,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,8.727928070584312e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.0001181689513032,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483764648437,0.0,0.0,0.0005605403566733,286.5531921386719,294.1499938964844,300.9720153808594,297.28839111328125,300.7463073730469,300.9750366210937,286.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956697562709,2.87464825277084e-08,0.0011956410016864,-0.0741782039403915,0.0,0.0,0.0,-0.0190635882318019,60.0,24.828487396240234,0.0,-9.747255091951956e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.0001122419853345,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,0.0001181963016279,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0,0.0,8.729944238439202e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,0.0001181962579721,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,0.0005606699269264,286.5479431152344,294.1499938964844,300.9686279296875,297.2852478027344,300.74859619140625,300.9721984863281,286.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959456605836,2.8778773142335012e-08,0.0011959167895838,-0.0742621347308158,0.0,0.0,0.0,-0.0190795958042144,60.0,24.809370040893555,0.0,-9.751756380182997e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,0.0001122875037253,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0001182442283607,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,8.733484719414264e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0001182441847049,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,0.00056089728605,286.53765869140625,294.1499938964844,300.9603576660156,297.27764892578125,300.7530517578125,300.9654846191406,286.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964306468144,2.8835447807296084e-08,0.0011964017758145,-0.0744094401597976,0.0,0.0,0.0,-0.0191076938062906,60.0,24.7675838470459,0.0,-9.759660457575593e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,0.0001122875037253,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0001182442283607,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,8.733484719414264e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0001182441847049,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,0.00056089728605,286.53765869140625,294.1499938964844,300.9603576660156,297.27764892578125,300.7530517578125,300.9654846191406,286.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964306468144,2.8835447807296084e-08,0.0011964017758145,-0.0744094401597976,0.0,0.0,0.0,-0.0191076938062906,60.0,24.7675838470459,0.0,-9.759660457575593e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,0.000112320696644,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.000118279189337,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,8.736066229175776e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.0001182791384053,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.0005610631196759,286.5277404785156,294.1499938964844,300.95001220703125,297.2680969238281,300.7571716308594,300.95660400390625,286.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.8876772972807885e-08,0.0011967550963163,-0.0745168551802635,0.0,0.0,0.0,-0.0191281791776418,60.0,24.719038009643555,0.0,-9.765425801333549e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,0.000112320696644,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.000118279189337,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,8.736066229175776e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.0001182791384053,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.0005610631196759,286.5277404785156,294.1499938964844,300.95001220703125,297.2680969238281,300.7571716308594,300.95660400390625,286.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.8876772972807885e-08,0.0011967550963163,-0.0745168551802635,0.0,0.0,0.0,-0.0191281791776418,60.0,24.719038009643555,0.0,-9.765425801333549e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0001123451074818,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,0.0001183048880193,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,8.737964526517317e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0001183048443635,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0005611850647255,286.5181884765625,294.1499938964844,300.9363098144531,297.2593994140625,300.76092529296875,300.9450378417969,286.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970436898991,2.8907145122047964e-08,0.0011970148188993,-0.0745957940816879,0.0,0.0,0.0,-0.0191432368010282,60.0,24.66733932495117,0.0,-9.769664188752358e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0001123451074818,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,0.0001183048880193,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,8.737964526517317e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0001183048443635,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0005611850647255,286.5181884765625,294.1499938964844,300.9363098144531,297.2593994140625,300.76092529296875,300.9450378417969,286.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970436898991,2.8907145122047964e-08,0.0011970148188993,-0.0745957940816879,0.0,0.0,0.0,-0.0191432368010282,60.0,24.66733932495117,0.0,-9.769664188752358e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,0.0001123645124607,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.0001183253261842,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,8.739473560126498e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0001183252752525,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0005612820386886,286.5090026855469,294.1499938964844,300.9183044433594,297.2543334960937,300.76422119140625,300.9298400878906,286.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972500942647,2.8931284035138564e-08,0.0011972211068496,-0.0746585354208946,0.0,0.0,0.0,-0.0191552024334669,60.0,24.61896514892578,0.0,-9.773033582405333e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,0.0001123645124607,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.0001183253261842,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,8.739473560126498e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0001183252752525,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0005612820386886,286.5090026855469,294.1499938964844,300.9183044433594,297.2543334960937,300.76422119140625,300.9298400878906,286.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972500942647,2.8931284035138564e-08,0.0011972211068496,-0.0746585354208946,0.0,0.0,0.0,-0.0191552024334669,60.0,24.61896514892578,0.0,-9.773033582405333e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,0.000112371853902,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0001183330532512,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,8.740044722799212e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0001183330095955,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,0.0005613187677226,286.50457763671875,294.1499938964844,300.90777587890625,297.2530822753906,300.7655944824219,300.9203186035156,286.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973280925303,2.894041273293624e-08,0.0011972991051152,-0.0746822580695152,0.0,0.0,0.0,-0.0191597286611795,60.0,24.597597122192383,0.0,-9.77430758553055e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,0.000112378365884,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,0.0001183399144792,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,8.740551129449159e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,0.0001183398708235,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0005613513058051,286.500244140625,294.1499938964844,300.89630126953125,297.2525939941406,300.766845703125,300.9099426269531,286.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973971268162,2.8948509367410225e-08,0.001197368139401,-0.0747033059597015,0.0,0.0,0.0,-0.0191637407988309,60.0,24.577646255493164,0.0,-9.775438059023145e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,0.0001123894107877,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,0.0001183515414595,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,8.741409692447633e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0001183514978038,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,0.0005614064866676,286.49176025390625,294.1499938964844,300.87060546875,297.2538146972656,300.7689819335937,300.88751220703125,286.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975145898759,2.8962228171280926e-08,0.0011974857188761,-0.0747389644384384,0.0,0.0,0.0,-0.0191705431789159,60.0,24.540605545043945,0.0,-9.777353682238757e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,0.0001123894107877,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,0.0001183515414595,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,8.741409692447633e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0001183514978038,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,0.0005614064866676,286.49176025390625,294.1499938964844,300.87060546875,297.2538146972656,300.7689819335937,300.88751220703125,286.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975145898759,2.8962228171280926e-08,0.0011974857188761,-0.0747389644384384,0.0,0.0,0.0,-0.0191705431789159,60.0,24.540605545043945,0.0,-9.777353682238757e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,0.0001123956972151,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.000118358155305,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,8.741898636799306e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001183581116492,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,0.0005614379188045,286.483642578125,294.1499938964844,300.8414611816406,297.2577514648437,300.7704467773437,300.8611145019531,286.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975812958553,2.8970019272378522e-08,0.0011975523084402,-0.0747592076659202,0.0,0.0,0.0,-0.0191744044423103,60.0,24.509929656982425,0.0,-9.778440812624468e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,0.0001123956972151,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.000118358155305,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,8.741898636799306e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001183581116492,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,0.0005614379188045,286.483642578125,294.1499938964844,300.8414611816406,297.2577514648437,300.7704467773437,300.8611145019531,286.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975812958553,2.8970019272378522e-08,0.0011975523084402,-0.0747592076659202,0.0,0.0,0.0,-0.0191744044423103,60.0,24.509929656982425,0.0,-9.778440812624468e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814819335937,0.0,0.0,0.0001123983965953,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0001183610002044,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,8.742108184378594e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0001183609565487,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0005614514229819,286.4758605957031,294.1499938964844,300.8092041015625,297.2640991210937,300.7711486816406,300.831298828125,286.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976097011938,2.8973342836025043e-08,0.0011975807137787,-0.074767842888832,0.0,0.0,0.0,-0.0191760528832674,60.0,24.48513412475586,0.0,-9.778904797030918e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814819335937,0.0,0.0,0.0001123983965953,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0001183610002044,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,8.742108184378594e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0001183609565487,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0005614514229819,286.4758605957031,294.1499938964844,300.8092041015625,297.2640991210937,300.7711486816406,300.831298828125,286.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976097011938,2.8973342836025043e-08,0.0011975807137787,-0.074767842888832,0.0,0.0,0.0,-0.0191760528832674,60.0,24.48513412475586,0.0,-9.778904797030918e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,0.0001123978727264,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0001183604472316,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,8.742067439015955e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.0001183604035759,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,0.0005614488036371,286.46844482421875,294.1499938964844,300.77410888671875,297.27252197265625,300.77105712890625,300.79833984375,286.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976037640124,2.897264828050084e-08,0.0011975747765973,-0.0747660398483276,0.0,0.0,0.0,-0.0191757082939147,60.0,24.46555519104004,0.0,-9.778808163218856e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,0.0001123978727264,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0001183604472316,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,8.742067439015955e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.0001183604035759,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,0.0005614488036371,286.46844482421875,294.1499938964844,300.77410888671875,297.27252197265625,300.77105712890625,300.79833984375,286.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976037640124,2.897264828050084e-08,0.0011975747765973,-0.0747660398483276,0.0,0.0,0.0,-0.0191757082939147,60.0,24.46555519104004,0.0,-9.778808163218856e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,0.0001123961992561,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0001183586864499,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713806152344,0.0,0.0,8.741937199374661e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0001183586427941,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,0.0005614404799416,286.4649353027344,294.1499938964844,300.75555419921875,297.27740478515625,300.77056884765625,300.7804870605469,286.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975856032222,2.8970543297646145e-08,0.0011975566158071,-0.0747605711221695,0.0,0.0,0.0,-0.0191746652126312,60.0,24.45803642272949,0.0,-9.77851399852625e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0001123940382967,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001183564090752,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,8.741769124753773e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0001183563654194,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,0.0005614297115243,286.46148681640625,294.1499938964844,300.7364501953125,297.28271484375,300.7698669433594,300.7620849609375,286.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975623201578,2.896783080075238e-08,0.0011975333327427,-0.0747535228729248,0.0,0.0,0.0,-0.0191733185201883,60.0,24.45142364501953,0.0,-9.77813527924809e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
