time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,0.0001123885667766,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0001183506392408,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,8.741342753637582e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.000118350602861,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.0005614024121314,286.4548034667969,294.1499938964844,300.696533203125,297.2943725585937,300.76806640625,300.7242126464844,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197503763251,2.8960968734281778e-08,0.0011974747758358,-0.0747356861829757,0.0,0.0,0.0,-0.0191699173301458,60.0,24.439910888671875,0.0,-9.777177467640288e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,0.0001123885667766,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0001183506392408,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,8.741342753637582e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.000118350602861,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.0005614024121314,286.4548034667969,294.1499938964844,300.696533203125,297.2943725585937,300.76806640625,300.7242126464844,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197503763251,2.8960968734281778e-08,0.0011974747758358,-0.0747356861829757,0.0,0.0,0.0,-0.0191699173301458,60.0,24.439910888671875,0.0,-9.777177467640288e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0001123805704992,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001183422282338,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,8.740721386857331e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.000118342184578,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.000561362481676,286.4484558105469,294.1499938964844,300.6546325683594,297.3072204589844,300.7652893066406,300.68389892578125,286.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974183144047,2.89509696216328e-08,0.0011973893269896,-0.0747096985578537,0.0,0.0,0.0,-0.0191649608314037,60.0,24.43182182312012,0.0,-9.775781251164517e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0001123805704992,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001183422282338,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,8.740721386857331e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.000118342184578,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.000561362481676,286.4484558105469,294.1499938964844,300.6546325683594,297.3072204589844,300.7652893066406,300.68389892578125,286.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974183144047,2.89509696216328e-08,0.0011973893269896,-0.0747096985578537,0.0,0.0,0.0,-0.0191649608314037,60.0,24.43182182312012,0.0,-9.775781251164517e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0001123707552324,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,0.000118331881822,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,8.739957411307842e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.0001183318454422,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0005613134708255,286.4425048828125,294.1499938964844,300.6110534667969,297.3209533691406,300.7615051269531,300.6416320800781,286.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973135406151,2.8938694995872538e-08,0.0011972845532,-0.0746777951717376,0.0,0.0,0.0,-0.0191588774323463,60.0,24.426427841186523,0.0,-9.7740681326286e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0001123707552324,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,0.000118331881822,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,8.739957411307842e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.0001183318454422,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0005613134708255,286.4425048828125,294.1499938964844,300.6110534667969,297.3209533691406,300.7615051269531,300.6416320800781,286.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973135406151,2.8938694995872538e-08,0.0011972845532,-0.0746777951717376,0.0,0.0,0.0,-0.0191588774323463,60.0,24.426427841186523,0.0,-9.7740681326286e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0001123595066019,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,0.000118320043839,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,8.739082841202617e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54248046875,0.0,0.0,0.0001183200001833,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0005612573004327,286.4368896484375,294.1499938964844,300.56610107421875,297.3352966308594,300.7567443847656,300.5977783203125,286.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197193400003,2.8924644013272882e-08,0.0011971645290032,-0.0746412798762321,0.0,0.0,0.0,-0.0191519111394882,60.0,24.422998428344727,0.0,-9.772107034677904e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0001123595066019,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,0.000118320043839,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,8.739082841202617e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54248046875,0.0,0.0,0.0001183200001833,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0005612573004327,286.4368896484375,294.1499938964844,300.56610107421875,297.3352966308594,300.7567443847656,300.5977783203125,286.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197193400003,2.8924644013272882e-08,0.0011971645290032,-0.0746412798762321,0.0,0.0,0.0,-0.0191519111394882,60.0,24.422998428344727,0.0,-9.772107034677904e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0001123534020734,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,0.0001183136118925,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,8.73860772117041e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,0.0001183135682367,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,0.0005612267996184,286.43426513671875,294.1499938964844,300.5431823730469,297.34259033203125,300.7538452148437,300.5752258300781,286.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971278581768,2.8917012784290825e-08,0.001197098987177,-0.0746214464306831,0.0,0.0,0.0,-0.0191481262445449,60.0,24.421899795532227,0.0,-9.771041220574261e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,0.0001123471374739,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0001183070198749,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,8.738120959606022e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,0.0001183069762191,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,0.0005611955421045,286.4317321777344,294.1499938964844,300.5200500488281,297.3499450683594,300.750732421875,300.5524597167969,286.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197061035782,2.890919503784061e-08,0.0011970320483669,-0.0746011212468147,0.0,0.0,0.0,-0.0191442519426345,60.0,24.420982360839844,0.0,-9.76995053747487e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,0.0001123342954088,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0001182934938697,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,8.737121243029833e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0001182934502139,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,0.0005611314554698,286.4268493652344,294.1499938964844,300.4731750488281,297.3646240234375,300.7439880371094,300.5065612792969,286.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893152759224e-08,0.0011968949111178,-0.0745594277977943,0.0,0.0,0.0,-0.0191362984478473,60.0,24.41935157775879,0.0,-9.76771161731449e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,0.0001123342954088,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0001182934938697,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,8.737121243029833e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0001182934502139,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,0.0005611314554698,286.4268493652344,294.1499938964844,300.4731750488281,297.3646240234375,300.7439880371094,300.5065612792969,286.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893152759224e-08,0.0011968949111178,-0.0745594277977943,0.0,0.0,0.0,-0.0191362984478473,60.0,24.41935157775879,0.0,-9.76771161731449e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0001123211404774,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,0.0001182796331704,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,8.736097515793517e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.527587890625,0.0,0.0,0.0001182795967906,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,0.0005610657390207,286.4223327636719,294.1499938964844,300.42578125,297.37908935546875,300.7362060546875,300.4599609375,286.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876717905745863e-08,0.0011967545142397,-0.0745167136192321,0.0,0.0,0.0,-0.0191281512379646,60.0,24.417518615722656,0.0,-9.765417985363457e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0001123211404774,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,0.0001182796331704,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,8.736097515793517e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.527587890625,0.0,0.0,0.0001182795967906,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,0.0005610657390207,286.4223327636719,294.1499938964844,300.42578125,297.37908935546875,300.7362060546875,300.4599609375,286.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876717905745863e-08,0.0011967545142397,-0.0745167136192321,0.0,0.0,0.0,-0.0191281512379646,60.0,24.417518615722656,0.0,-9.765417985363457e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0001123080146498,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.0001182658161269,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,8.735077426536009e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0001182657724712,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0005610001971945,286.4180908203125,294.1499938964844,300.378173828125,297.3930969238281,300.7276916503906,300.4131164550781,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966433376073,2.8860329237545563e-08,0.0011966145830228,-0.0744741186499595,0.0,0.0,0.0,-0.0191200282424688,60.0,24.41503143310547,0.0,-9.76313145883978e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0001123080146498,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.0001182658161269,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,8.735077426536009e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0001182657724712,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0005610001971945,286.4180908203125,294.1499938964844,300.378173828125,297.3930969238281,300.7276916503906,300.4131164550781,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966433376073,2.8860329237545563e-08,0.0011966145830228,-0.0744741186499595,0.0,0.0,0.0,-0.0191200282424688,60.0,24.41503143310547,0.0,-9.76313145883978e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0001122951434808,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,0.0001182522610179,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,8.734076254768297e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0001182522246381,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,0.0005609359359368,286.4140625,294.1499938964844,300.3305969238281,297.4063720703125,300.7185974121094,300.3661804199219,286.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965060839429,2.8844258537219506e-08,0.0011964773293584,-0.0744323506951332,0.0,0.0,0.0,-0.0191120617091655,60.0,24.411659240722656,0.0,-9.760889696508457e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0001122951434808,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,0.0001182522610179,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,8.734076254768297e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0001182522246381,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,0.0005609359359368,286.4140625,294.1499938964844,300.3305969238281,297.4063720703125,300.7185974121094,300.3661804199219,286.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965060839429,2.8844258537219506e-08,0.0011964773293584,-0.0744323506951332,0.0,0.0,0.0,-0.0191120617091655,60.0,24.411659240722656,0.0,-9.760889696508457e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0001122889589169,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,0.0001182457417598,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,8.733594586374238e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001182457053801,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,0.0005609050276689,286.41217041015625,294.1499938964844,300.30694580078125,297.4126892089844,300.7137756347656,300.3427734375,286.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964401928707,2.883653138496811e-08,0.0011964114382863,-0.0744122564792633,0.0,0.0,0.0,-0.0191082321107387,60.0,24.40927696228028,0.0,-9.759811803178309e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.0001122829416999,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136413574219,0.0,0.0,0.0001182394116767,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,8.733126742299646e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,0.0001182393752969,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0005608749925158,286.4103088378906,294.1499938964844,300.28338623046875,297.418701171875,300.7088317871094,300.31939697265625,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963760480284,2.8829019171894288e-08,0.0011963472934439,-0.0743927359580993,0.0,0.0,0.0,-0.0191045086830854,60.0,24.406494140625,0.0,-9.758763752643065e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,0.0001122714456869,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,0.0001182273044832,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,8.732232527108863e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001182272681035,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121459960937,0.0,0.0,0.0005608175997622,286.4067077636719,294.1499938964844,300.2368469238281,297.4298400878906,300.6985778808594,300.2727966308594,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962531134486,2.8814655550490897e-08,0.0011962243588641,-0.0743554010987281,0.0,0.0,0.0,-0.0190973877906799,60.0,24.3999080657959,0.0,-9.756760732670956e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,0.0001122714456869,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,0.0001182273044832,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,8.732232527108863e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001182272681035,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121459960937,0.0,0.0,0.0005608175997622,286.4067077636719,294.1499938964844,300.2368469238281,297.4298400878906,300.6985778808594,300.2727966308594,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962531134486,2.8814655550490897e-08,0.0011962243588641,-0.0743554010987281,0.0,0.0,0.0,-0.0190973877906799,60.0,24.3999080657959,0.0,-9.756760732670956e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,0.0001122614339692,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001182167543447,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,8.731453272048384e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0001182167179649,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,0.0005607675993815,286.40338134765625,294.1499938964844,300.1911926269531,297.4395751953125,300.6877136230469,300.226806640625,286.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961461277678,2.8802141116557333e-08,0.001196117256768,-0.074322871863842,0.0,0.0,0.0,-0.0190911833196878,60.0,24.39039421081543,0.0,-9.755014929169192e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,0.0001122614339692,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001182167543447,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,8.731453272048384e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0001182167179649,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,0.0005607675993815,286.40338134765625,294.1499938964844,300.1911926269531,297.4395751953125,300.6877136230469,300.226806640625,286.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961461277678,2.8802141116557333e-08,0.001196117256768,-0.074322871863842,0.0,0.0,0.0,-0.0190911833196878,60.0,24.39039421081543,0.0,-9.755014929169192e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,0.0001122532121371,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,0.0001182081032311,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,8.730814442969859e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001182080668513,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0005607265629805,286.4002990722656,294.1499938964844,300.14678955078125,297.4476928710937,300.6762390136719,300.18170166015625,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960582341998,2.8791870221311924e-08,0.0011960294796153,-0.0742961764335632,0.0,0.0,0.0,-0.0190860908478498,60.0,24.377700805664062,0.0,-9.753583185556637e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,0.0001122532121371,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,0.0001182081032311,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,8.730814442969859e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001182080668513,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0005607265629805,286.4002990722656,294.1499938964844,300.14678955078125,297.4476928710937,300.6762390136719,300.18170166015625,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960582341998,2.8791870221311924e-08,0.0011960294796153,-0.0742961764335632,0.0,0.0,0.0,-0.0190860908478498,60.0,24.377700805664062,0.0,-9.753583185556637e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001122471730923,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,0.0001182017367682,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,8.730343688512221e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0001182017003884,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.0005606964114122,286.3974914550781,294.1499938964844,300.1038818359375,297.4539794921875,300.6641540527344,300.1378173828125,286.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959935072809,2.8784304717532905e-08,0.0011959647526964,-0.0742765143513679,0.0,0.0,0.0,-0.0190823413431644,60.0,24.361400604248047,0.0,-9.752528029594033e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001122471730923,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,0.0001182017367682,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,8.730343688512221e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0001182017003884,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.0005606964114122,286.3974914550781,294.1499938964844,300.1038818359375,297.4539794921875,300.6641540527344,300.1378173828125,286.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959935072809,2.8784304717532905e-08,0.0011959647526964,-0.0742765143513679,0.0,0.0,0.0,-0.0190823413431644,60.0,24.361400604248047,0.0,-9.752528029594033e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,0.0001122454050346,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.000118199881399,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,8.730206900509074e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,0.0001181998450192,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,0.0005606876220554,286.3962097167969,294.1499938964844,300.0830993652344,297.45635986328125,300.6578369140625,300.1166076660156,286.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959746479988,2.878209315326785e-08,0.0011959458934143,-0.0742707625031471,0.0,0.0,0.0,-0.0190812442451715,60.0,24.35121726989746,0.0,-9.752219654046713e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,0.0001122441753977,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0001181985790026,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,8.730110857868567e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001181985498988,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,0.0005606814520433,286.3949890136719,294.1499938964844,300.06280517578125,297.4582214355469,300.6513977050781,300.0957946777344,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959614930674,2.8780540617390216e-08,0.0011959327384829,-0.0742667242884635,0.0,0.0,0.0,-0.0190804749727249,60.0,24.34014892578125,0.0,-9.752002938512305e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,0.0001122430840041,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0001181974366772,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,8.730026456760243e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0001181974002975,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0005606760387308,286.3927001953125,294.1499938964844,300.0238037109375,297.4602355957031,300.6382751464844,300.0550231933594,286.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959493858739,2.8779151506341805e-08,0.0011959206312894,-0.0742631182074546,0.0,0.0,0.0,-0.0190797857940197,60.0,24.31593513488769,0.0,-9.751809670888181e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,0.0001122430840041,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0001181974366772,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,8.730026456760243e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0001181974002975,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0005606760387308,286.3927001953125,294.1499938964844,300.0238037109375,297.4602355957031,300.6382751464844,300.0550231933594,286.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959493858739,2.8779151506341805e-08,0.0011959206312894,-0.0742631182074546,0.0,0.0,0.0,-0.0190797857940197,60.0,24.31593513488769,0.0,-9.751809670888181e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0001122459725593,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,0.0001182004707516,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,8.73025055625476e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,0.0001182004416477,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0005606904742307,286.3906555175781,294.1499938964844,299.9871826171875,297.4598083496094,300.6246643066406,300.0166320800781,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959798866882,2.878271665451848e-08,0.0011959511321038,-0.0742723867297172,0.0,0.0,0.0,-0.0190815534442663,60.0,24.2857608795166,0.0,-9.752306340260477e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0001122459725593,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,0.0001182004707516,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,8.73025055625476e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,0.0001182004416477,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0005606904742307,286.3906555175781,294.1499938964844,299.9871826171875,297.4598083496094,300.6246643066406,300.0166320800781,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959798866882,2.878271665451848e-08,0.0011959511321038,-0.0742723867297172,0.0,0.0,0.0,-0.0190815534442663,60.0,24.2857608795166,0.0,-9.752306340260477e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,0.000112252535473,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0001182073829113,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,8.730760600883514e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0001182073465315,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0005607233033515,286.3888854980469,294.1499938964844,299.9532470703125,297.45672607421875,300.610595703125,299.98077392578125,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960495030507,2.879086125062713e-08,0.0011960207484662,-0.0742935538291931,0.0,0.0,0.0,-0.0190855916589498,60.0,24.249897003173828,0.0,-9.753442498094957e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,0.000112252535473,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0001182073829113,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,8.730760600883514e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0001182073465315,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0005607233033515,286.3888854980469,294.1499938964844,299.9532470703125,297.45672607421875,300.610595703125,299.98077392578125,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960495030507,2.879086125062713e-08,0.0011960207484662,-0.0742935538291931,0.0,0.0,0.0,-0.0190855916589498,60.0,24.249897003173828,0.0,-9.753442498094957e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0001122628746088,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0001182182677439,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,8.731564594199881e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0001182182386401,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,0.0005607749335467,286.38739013671875,294.1499938964844,299.9222412109375,297.4508361816406,300.5962219238281,299.9475402832031,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961593991145,2.8803718521430723e-08,0.00119613064453,-0.0743269771337509,0.0,0.0,0.0,-0.0190919656306505,60.0,24.208335876464844,0.0,-9.75523519741728e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0001122628746088,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0001182182677439,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,8.731564594199881e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0001182182386401,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,0.0005607749335467,286.38739013671875,294.1499938964844,299.9222412109375,297.4508361816406,300.5962219238281,299.9475402832031,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961593991145,2.8803718521430723e-08,0.00119613064453,-0.0743269771337509,0.0,0.0,0.0,-0.0190919656306505,60.0,24.208335876464844,0.0,-9.75523519741728e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0001122700414271,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001182258129119,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,8.732121932553127e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,0.0001182257838081,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,0.0005608107312582,286.3867492675781,294.1499938964844,299.907958984375,297.44677734375,300.5888977050781,299.93231201171875,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962356511503,2.8812632280050824e-08,0.0011962067801505,-0.0743501409888267,0.0,0.0,0.0,-0.0190963838249444,60.0,24.184585571289062,0.0,-9.75647864720486e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
