time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842224121094,0.0,0.0,0.0001122781104641,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,0.0001182343112304,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,8.73274912009947e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,0.0001182342748506,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,0.0005608510691672,286.3861694335937,294.1499938964844,299.89453125,297.4419250488281,300.58154296875,299.91778564453125,286.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963215656578,2.882267224890711e-08,0.001196292694658,-0.0743762403726577,0.0,0.0,0.0,-0.0191013608127832,60.0,24.159379959106445,0.0,-9.757878416394308e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0001122970788856,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,0.0001182542837341,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,8.734224684303626e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0001182542546303,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0005609458312392,286.3851928710937,294.1499938964844,299.870361328125,297.42974853515625,300.5666809082031,299.8905944824219,286.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965233134105,2.8846287136730098e-08,0.0011964944424107,-0.0744376182556152,0.0,0.0,0.0,-0.019113065674901,60.0,24.104995727539062,0.0,-9.76117249251729e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0001122970788856,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,0.0001182542837341,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,8.734224684303626e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0001182542546303,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0005609458312392,286.3851928710937,294.1499938964844,299.870361328125,297.42974853515625,300.5666809082031,299.8905944824219,286.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965233134105,2.8846287136730098e-08,0.0011964944424107,-0.0744376182556152,0.0,0.0,0.0,-0.019113065674901,60.0,24.104995727539062,0.0,-9.76117249251729e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0001123214387916,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,0.0001182799387606,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,8.73611934366636e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,0.0001182799096568,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,0.0005610675434581,286.3843688964844,294.1499938964844,299.8500061035156,297.4141540527344,300.5516967773437,299.8667297363281,286.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967825703322,2.887661487704917e-08,0.0011967536993324,-0.0745164453983306,0.0,0.0,0.0,-0.0191281009465456,60.0,24.04322052001953,0.0,-9.765403774508741e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0001123214387916,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,0.0001182799387606,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,8.73611934366636e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,0.0001182799096568,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,0.0005610675434581,286.3843688964844,294.1499938964844,299.8500061035156,297.4141540527344,300.5516967773437,299.8667297363281,286.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967825703322,2.887661487704917e-08,0.0011967536993324,-0.0745164453983306,0.0,0.0,0.0,-0.0191281009465456,60.0,24.04322052001953,0.0,-9.765403774508741e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0001123378242482,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,0.0001182971900561,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,8.737394091440365e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,0.0001182971609523,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,0.000561149441637,286.3838195800781,294.1499938964844,299.8334655761719,297.3971862792969,300.53668212890625,299.8471069335937,287.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969569604843,2.889700390085181e-08,0.0011969280894845,-0.074569433927536,0.0,0.0,0.0,-0.0191382095217704,60.0,23.97421264648437,0.0,-9.768248787622724e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0001123378242482,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,0.0001182971900561,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,8.737394091440365e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,0.0001182971609523,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,0.000561149441637,286.3838195800781,294.1499938964844,299.8334655761719,297.3971862792969,300.53668212890625,299.8471069335937,287.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969569604843,2.889700390085181e-08,0.0011969280894845,-0.074569433927536,0.0,0.0,0.0,-0.0191382095217704,60.0,23.97421264648437,0.0,-9.768248787622724e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.0001123327529057,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,0.0001182918495032,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,8.736999006941915e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001182918203994,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.0005611241213046,286.3835144042969,294.1499938964844,299.8203430175781,297.3810119628906,300.5216369628906,299.83123779296875,287.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969028273597,2.8890656977864644e-08,0.0011968739563599,-0.0745529383420944,0.0,0.0,0.0,-0.0191350635141134,60.0,23.90101623535156,0.0,-9.767363451373968e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.0001123327529057,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,0.0001182918495032,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,8.736999006941915e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001182918203994,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.0005611241213046,286.3835144042969,294.1499938964844,299.8203430175781,297.3810119628906,300.5216369628906,299.83123779296875,287.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969028273597,2.8890656977864644e-08,0.0011968739563599,-0.0745529383420944,0.0,0.0,0.0,-0.0191350635141134,60.0,23.90101623535156,0.0,-9.767363451373968e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0001123223846661,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0001182809282909,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,8.736192830838263e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.000118280899187,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0005610723164863,286.38348388671875,294.1499938964844,299.81500244140625,297.3731689453125,300.51416015625,299.8246765136719,287.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196792232804,2.8877717994646452e-08,0.0011967633618041,-0.0745193138718605,0.0,0.0,0.0,-0.0191286485642194,60.0,23.863300323486328,0.0,-9.765557962282401e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,0.0001123073379858,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,0.0001182650885311,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,8.735022856853902e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0001182650594273,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0005609971703961,286.38348388671875,294.1499938964844,299.8103942871094,297.36553955078125,300.5067138671875,299.81890869140625,287.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966319289058,2.8858957890065543e-08,0.001196603057906,-0.0744705498218536,0.0,0.0,0.0,-0.0191193502396345,60.0,23.82498359680176,0.0,-9.76294032284386e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0001122631656471,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0001182185733341,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,8.731587149668485e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.0001182185442303,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,0.0005607765633612,286.3836975097656,294.1499938964844,299.80340576171875,297.3507080078125,300.4919128417969,299.8095703125,287.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161028929,2.880388372261677e-08,0.0011961321579292,-0.0743274018168449,0.0,0.0,0.0,-0.019092047587037,60.0,23.74657821655273,0.0,-9.755257934784822e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0001122631656471,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0001182185733341,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,8.731587149668485e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.0001182185442303,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,0.0005607765633612,286.3836975097656,294.1499938964844,299.80340576171875,297.3507080078125,300.4919128417969,299.8095703125,287.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161028929,2.880388372261677e-08,0.0011961321579292,-0.0743274018168449,0.0,0.0,0.0,-0.019092047587037,60.0,23.74657821655273,0.0,-9.755257934784822e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0001122007306548,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.0001181528277811,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,8.726730447961017e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0001181527986773,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,0.0005604646867141,286.3841857910156,294.1499938964844,299.799072265625,297.33648681640625,300.4773254394531,299.8031921386719,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954955989494,2.8726050871341613e-08,0.001195466844365,-0.0741250962018966,0.0,0.0,0.0,-0.0190534628927707,60.0,23.665904998779297,0.0,-9.744406526124297e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0001122007306548,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.0001181528277811,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,8.726730447961017e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0001181527986773,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,0.0005604646867141,286.3841857910156,294.1499938964844,299.799072265625,297.33648681640625,300.4773254394531,299.8031921386719,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954955989494,2.8726050871341613e-08,0.001195466844365,-0.0741250962018966,0.0,0.0,0.0,-0.0190534628927707,60.0,23.665904998779297,0.0,-9.744406526124297e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,0.0001121612076531,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,0.0001181112020276,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,8.723656355869025e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0001181111729238,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,0.0005602673045359,286.384521484375,294.1499938964844,299.7978210449219,297.32928466796875,300.4698486328125,299.80096435546875,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950744083151,2.8676783614400847e-08,0.0011950456537306,-0.0739970281720161,0.0,0.0,0.0,-0.019029039889574,60.0,23.6230697631836,0.0,-9.73754126221138e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,0.0001121211316785,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,0.0001180689941975,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,8.720539335627109e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001180689650936,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,0.0005600670701824,286.3848876953125,294.1499938964844,299.7972106933594,297.3227844238281,300.4630126953125,299.7994384765625,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946472804993,2.8626823578292715e-08,0.0011946186423301,-0.0738671571016311,0.0,0.0,0.0,-0.0190042722970247,60.0,23.58307647705078,0.0,-9.730580785571877e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001120257002185,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0001179685059469,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,8.713116403669119e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.000117968476843,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0005595904076471,286.3858642578125,294.1499938964844,299.7975158691406,297.3095397949219,300.44903564453125,299.798095703125,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936302762478,2.8507871618899123e-08,0.001193601754494,-0.073557935655117,0.0,0.0,0.0,-0.0189453046768903,60.0,23.49822235107422,0.0,-9.714020166029513e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001120257002185,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0001179685059469,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,8.713116403669119e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.000117968476843,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0005595904076471,286.3858642578125,294.1499938964844,299.7975158691406,297.3095397949219,300.44903564453125,299.798095703125,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936302762478,2.8507871618899123e-08,0.001193601754494,-0.073557935655117,0.0,0.0,0.0,-0.0189453046768903,60.0,23.49822235107422,0.0,-9.714020166029513e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,0.0001119728040066,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0001179128012154,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,8.70900257723406e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,0.0001179127721115,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,0.0005593262030743,286.3864440917969,294.1499938964844,299.7984313964844,297.30303955078125,300.4421691894531,299.7982177734375,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930665932595,2.8441942134804776e-08,0.001193038187921,-0.0733865350484848,0.0,0.0,0.0,-0.0189126227051019,60.0,23.455121994018555,0.0,-9.704847769853586e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,0.0001119159351219,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0001178529128083,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,8.704579522600397e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0001178528909804,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,0.000559042149689,286.3870849609375,294.1499938964844,299.7998046875,297.2966613769531,300.4353942871094,299.79888916015625,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924605350941,2.8371060167842188e-08,0.0011924321297556,-0.0732022523880004,0.0,0.0,0.0,-0.0188774839043617,60.0,23.41148376464844,0.0,-9.694990410480386e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,0.0001117922874982,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001177227095467,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,8.69496216182597e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,0.0001177226877189,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,0.000558424508199,286.3885192871094,294.1499938964844,299.8038024902344,297.2841186523437,300.4221496582031,299.801513671875,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911429464817,2.8216952330240026e-08,0.0011911147739738,-0.0728015750646591,0.0,0.0,0.0,-0.018801087513566,60.0,23.322847366333008,0.0,-9.673576784052784e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,0.0001117922874982,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001177227095467,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,8.69496216182597e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,0.0001177226877189,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,0.000558424508199,286.3885192871094,294.1499938964844,299.8038024902344,297.2841186523437,300.4221496582031,299.801513671875,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911429464817,2.8216952330240026e-08,0.0011911147739738,-0.0728015750646591,0.0,0.0,0.0,-0.018801087513566,60.0,23.322847366333008,0.0,-9.673576784052784e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,0.0001116566127166,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.000117579838843,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,8.68440984049812e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,0.0001175798097392,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.000557746796403,286.3902282714844,294.1499938964844,299.80926513671875,297.2718505859375,300.4093322753906,299.8057861328125,287.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896971845999,2.8047850264556483e-08,0.0011896691285073,-0.072361871600151,0.0,0.0,0.0,-0.0187172573059797,60.0,23.23250770568848,0.0,-9.650106846947892e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,0.0001116566127166,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.000117579838843,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,8.68440984049812e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,0.0001175798097392,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.000557746796403,286.3902282714844,294.1499938964844,299.80926513671875,297.2718505859375,300.4093322753906,299.8057861328125,287.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896971845999,2.8047850264556483e-08,0.0011896691285073,-0.072361871600151,0.0,0.0,0.0,-0.0187172573059797,60.0,23.23250770568848,0.0,-9.650106846947892e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,0.0001115104969358,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,0.0001174259668914,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,8.673044794704765e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0001174259377876,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0005570169305428,286.39215087890625,294.1499938964844,299.8159484863281,297.259765625,300.39697265625,299.8114318847656,287.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881401296705,2.7865734608667484e-08,0.0011881121899932,-0.0718882903456687,0.0,0.0,0.0,-0.0186269767582416,60.0,23.14063262939453,0.0,-9.624862684631809e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,0.0001115104969358,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,0.0001174259668914,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,8.673044794704765e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0001174259377876,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0005570169305428,286.39215087890625,294.1499938964844,299.8159484863281,297.259765625,300.39697265625,299.8114318847656,287.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881401296705,2.7865734608667484e-08,0.0011881121899932,-0.0718882903456687,0.0,0.0,0.0,-0.0186269767582416,60.0,23.14063262939453,0.0,-9.624862684631809e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0001113544058171,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,0.0001172615957329,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,8.6609048594255e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.0001172615739051,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,0.0005562372389249,286.3943176269531,294.1499938964844,299.8236083984375,297.247802734375,300.3851013183594,299.8182678222656,287.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864767875522,2.7671202218471084e-08,0.0011864491971209,-0.0713823586702346,0.0,0.0,0.0,-0.0185305401682853,60.0,23.04717254638672,0.0,-9.597933825489237e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0001113544058171,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,0.0001172615957329,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,8.6609048594255e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.0001172615739051,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,0.0005562372389249,286.3943176269531,294.1499938964844,299.8236083984375,297.247802734375,300.3851013183594,299.8182678222656,287.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864767875522,2.7671202218471084e-08,0.0011864491971209,-0.0713823586702346,0.0,0.0,0.0,-0.0185305401682853,60.0,23.04717254638672,0.0,-9.597933825489237e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,0.0001112721220124,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0001171749463537,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,8.654504927108064e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,0.0001171749245258,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,0.0005558262346312,286.3955383300781,294.1499938964844,299.8277282714844,297.2418518066406,300.3794250488281,299.8221435546875,287.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855998309329,2.7568647809061986e-08,0.0011855722405016,-0.0711156204342842,0.0,0.0,0.0,-0.0184796992689371,60.0,22.999698638916016,0.0,-9.583752813568937e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0001111886740545,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001170870746136,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,8.648014045320451e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001170870455098,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,0.0005554094095714,286.3968200683594,294.1499938964844,299.8320007324219,297.23590087890625,300.3738708496094,299.826171875,287.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847100686281,2.7464647445185626e-08,0.0011846825946122,-0.0708451047539711,0.0,0.0,0.0,-0.0184281393885612,60.0,22.95199966430664,0.0,-9.569382086738189e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,0.0001110190933104,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.0001169084935099,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,8.63482418935746e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0001169084716821,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0005545623134821,286.39947509765625,294.1499938964844,299.84088134765625,297.2239990234375,300.3630065917969,299.83447265625,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829041177406,2.7253298284790617e-08,0.0011828768765553,-0.0702953189611435,0.0,0.0,0.0,-0.0183233730494976,60.0,22.85589027404785,0.0,-9.540211465264292e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,0.0001110190933104,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.0001169084935099,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,8.63482418935746e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0001169084716821,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0005545623134821,286.39947509765625,294.1499938964844,299.84088134765625,297.2239990234375,300.3630065917969,299.83447265625,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829041177406,2.7253298284790617e-08,0.0011828768765553,-0.0702953189611435,0.0,0.0,0.0,-0.0183233730494976,60.0,22.85589027404785,0.0,-9.540211465264292e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,0.0001108721698983,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,0.0001167537775472,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,8.623396570328623e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0001167537484434,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0005538284312933,286.4023742675781,294.1499938964844,299.8500061035156,297.2120056152344,300.3526611328125,299.8431701660156,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813376331701,2.7070182540001042e-08,0.0011813105084002,-0.0698189288377761,0.0,0.0,0.0,-0.0182325914502143,60.0,22.76217460632324,0.0,-9.514973697832829e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,0.0001108721698983,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,0.0001167537775472,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,8.623396570328623e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0001167537484434,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0005538284312933,286.4023742675781,294.1499938964844,299.8500061035156,297.2120056152344,300.3526611328125,299.8431701660156,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813376331701,2.7070182540001042e-08,0.0011813105084002,-0.0698189288377761,0.0,0.0,0.0,-0.0182325914502143,60.0,22.76217460632324,0.0,-9.514973697832829e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,0.0001107848656829,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.0001166618385468,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,8.616606646683067e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0001166618167189,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,0.0005533923394978,286.40411376953125,294.1499938964844,299.8554992675781,297.20477294921875,300.346435546875,299.8483581542969,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804080568253,2.6961378907230937e-08,0.0011803810484707,-0.069535844027996,0.0,0.0,0.0,-0.0181786566972732,60.0,22.706144332885746,0.0,-9.4999933253348e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001107370626414,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0001166114961961,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,8.61288863234222e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0001166114743682,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.000553153513465,286.4054260253906,294.1499938964844,299.859130859375,297.1999206542969,300.34259033203125,299.85186767578125,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798981577157,2.690179456976693e-08,0.0011798712657764,-0.0693808123469352,0.0,0.0,0.0,-0.0181491170078516,60.0,22.67003631591797,0.0,-9.4917950832496e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.0001106192867155,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,0.0001164874774985,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,8.603728201705962e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001164874556707,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0005525652668438,286.4086303710937,294.1499938964844,299.8680114746094,297.1876220703125,300.33282470703125,299.8607177734375,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786428513005,2.6755010651413613e-08,0.0011786160757765,-0.0689988657832145,0.0,0.0,0.0,-0.0180763509124517,60.0,22.57968139648437,0.0,-9.471613537925805e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.0001106192867155,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,0.0001164874774985,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,8.603728201705962e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001164874556707,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0005525652668438,286.4086303710937,294.1499938964844,299.8680114746094,297.1876220703125,300.33282470703125,299.8607177734375,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786428513005,2.6755010651413613e-08,0.0011786160757765,-0.0689988657832145,0.0,0.0,0.0,-0.0180763509124517,60.0,22.57968139648437,0.0,-9.471613537925805e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
