time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,0.0001105605188058,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,0.0001164255882031,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,8.599156717536971e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0001164255663752,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0005522716674022,286.4103698730469,294.1499938964844,299.8722839355469,297.181396484375,300.3282165527344,299.86492919921875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178017235361,2.6681760800784105e-08,0.0011779905762523,-0.0688082575798034,0.0,0.0,0.0,-0.0180400423705577,60.0,22.534814834594727,0.0,-9.461550121159237e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.0001104957918869,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0001163574343081,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,8.594123210059479e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,0.0001163574124802,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,0.0005519483820535,286.4122619628906,294.1499938964844,299.8764038085937,297.17510986328125,300.32391357421875,299.8686828613281,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773267760872,2.6601096436706946e-08,0.0011773001169785,-0.0685983449220657,0.0,0.0,0.0,-0.0180000495165586,60.0,22.489049911499023,0.0,-9.450474180994209e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,0.0001103754257201,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0001162306798505,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,8.584761235397309e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,0.0001162306580226,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,0.0005513471551239,286.4158935546875,294.1499938964844,299.8840637207031,297.1622619628906,300.31494140625,299.8768005371094,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760471388697,2.6451081325262752e-08,0.0011760207125917,-0.0682079344987869,0.0,0.0,0.0,-0.0179256983101367,60.0,22.39877700805664,0.0,-9.429893310652916e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,0.0001103754257201,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0001162306798505,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,8.584761235397309e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,0.0001162306580226,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,0.0005513471551239,286.4158935546875,294.1499938964844,299.8840637207031,297.1622619628906,300.31494140625,299.8768005371094,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760471388697,2.6451081325262752e-08,0.0011760207125917,-0.0682079344987869,0.0,0.0,0.0,-0.0179256983101367,60.0,22.39877700805664,0.0,-9.429893310652916e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0001102405512938,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0001160886531579,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,8.57427075970918e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.00011608863133,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,0.0005506734596565,286.419677734375,294.1499938964844,299.8907470703125,297.1490783691406,300.3062744140625,299.8841857910156,287.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746084783226,2.628299000662082e-08,0.0011745821684598,-0.0677704513072967,0.0,0.0,0.0,-0.017842361703515,60.0,22.30635070800781,0.0,-9.406858936245045e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0001102405512938,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0001160886531579,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,8.57427075970918e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.00011608863133,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,0.0005506734596565,286.419677734375,294.1499938964844,299.8907470703125,297.1490783691406,300.3062744140625,299.8841857910156,287.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746084783226,2.628299000662082e-08,0.0011745821684598,-0.0677704513072967,0.0,0.0,0.0,-0.017842361703515,60.0,22.30635070800781,0.0,-9.406858936245045e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0001100913214031,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48150634765625,0.0,0.0,0.0001159314997494,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,8.562663424527273e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001159314779215,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0005499279941432,286.4236755371094,294.1499938964844,299.8962097167969,297.13543701171875,300.2979431152344,299.8902893066406,287.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730175465345,2.6097001892821936e-08,0.0011729914695024,-0.0672863349318504,0.0,0.0,0.0,-0.0177501570433378,60.0,22.210994720458984,0.0,-9.38140516382191e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0001100913214031,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48150634765625,0.0,0.0,0.0001159314997494,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,8.562663424527273e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001159314779215,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0005499279941432,286.4236755371094,294.1499938964844,299.8962097167969,297.13543701171875,300.2979431152344,299.8902893066406,287.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730175465345,2.6097001892821936e-08,0.0011729914695024,-0.0672863349318504,0.0,0.0,0.0,-0.0177501570433378,60.0,22.210994720458984,0.0,-9.38140516382191e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001099357250495,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,0.0001157676524599,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,8.550562051823363e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.000115767630632,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,0.0005491508054547,286.4278259277344,294.1499938964844,299.90020751953125,297.1213684082031,300.2898254394531,299.8954162597656,287.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713603744283,2.5903091227519333e-08,0.0011713345302268,-0.0667815506458282,0.0,0.0,0.0,-0.0176540333777666,60.0,22.11385536193848,0.0,-9.35490334086353e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001099357250495,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,0.0001157676524599,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,8.550562051823363e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.000115767630632,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,0.0005491508054547,286.4278259277344,294.1499938964844,299.90020751953125,297.1213684082031,300.2898254394531,299.8954162597656,287.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713603744283,2.5903091227519333e-08,0.0011713345302268,-0.0667815506458282,0.0,0.0,0.0,-0.0176540333777666,60.0,22.11385536193848,0.0,-9.35490334086353e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,0.0001098561842809,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0001156838916358,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,8.544375305064023e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001156838698079,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,0.0005487534799613,286.4300231933594,294.1499938964844,299.90155029296875,297.1141357421875,300.285888671875,299.8970031738281,287.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705106589943,2.5803959857739762e-08,0.0011704849312081,-0.066523477435112,0.0,0.0,0.0,-0.0176048781722784,60.0,22.064193725585938,0.0,-9.341370343918245e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001097779095289,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.000115601462312,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,8.538286783732474e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0001156014404841,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0005483624991029,286.4322509765625,294.1499938964844,299.9024658203125,297.10675048828125,300.2820129394531,299.8980712890625,287.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696766596287,2.5706405892833573e-08,0.0011696509318426,-0.0662694945931434,0.0,0.0,0.0,-0.0175565183162689,60.0,22.014198303222656,0.0,-9.32806116793472e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001096353735192,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,0.0001154513665824,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,8.527201134711504e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,0.0001154513447545,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0005476505029946,286.4370422363281,294.1499938964844,299.9028015136719,297.091552734375,300.27447509765625,299.8979187011719,287.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681584874168,2.5528771985250387e-08,0.001168132876046,-0.0658069923520088,0.0,0.0,0.0,-0.017468461766839,60.0,21.914867401123047,0.0,-9.303851555841902e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001096353735192,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,0.0001154513665824,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,8.527201134711504e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,0.0001154513447545,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0005476505029946,286.4370422363281,294.1499938964844,299.9028015136719,297.091552734375,300.27447509765625,299.8979187011719,287.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681584874168,2.5528771985250387e-08,0.001168132876046,-0.0658069923520088,0.0,0.0,0.0,-0.017468461766839,60.0,21.914867401123047,0.0,-9.303851555841902e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.000109490705654,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,0.0001152990225818,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,8.515948866261169e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.000115299000754,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,0.0005469278548844,286.4417724609375,294.1499938964844,299.90093994140625,297.0757141113281,300.266845703125,299.8983154296875,287.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666172649711,2.5348480647835465e-08,0.0011665918864309,-0.0653375312685966,0.0,0.0,0.0,-0.0173790864646434,60.0,21.816686630249023,0.0,-9.279312251919693e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.000109490705654,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,0.0001152990225818,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,8.515948866261169e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.000115299000754,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,0.0005469278548844,286.4417724609375,294.1499938964844,299.90093994140625,297.0757141113281,300.266845703125,299.8983154296875,287.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666172649711,2.5348480647835465e-08,0.0011665918864309,-0.0653375312685966,0.0,0.0,0.0,-0.0173790864646434,60.0,21.816686630249023,0.0,-9.279312251919693e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0001093973478418,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001152007098426,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945678710937,0.0,0.0,8.508687460562214e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0001152006880147,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,0.0005464615533128,286.4450378417969,294.1499938964844,299.8982849121094,297.0645446777344,300.2616882324219,299.8979797363281,287.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656221468001,2.5232125722141063e-08,0.0011655968846753,-0.0650345310568809,0.0,0.0,0.0,-0.0173214059323072,60.0,21.748851776123047,0.0,-9.263492728450728e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,0.0001093701503123,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0001151720716734,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,8.506572339683771e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,0.0001151720498455,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.0005463256966322,286.4466857910156,294.1499938964844,299.8966064453125,297.0592041015625,300.2592468261719,299.8960876464844,287.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653323890641,2.519823283364532e-08,0.0011653071269392,-0.0649462640285492,0.0,0.0,0.0,-0.017304603010416,60.0,21.718202590942383,0.0,-9.258886990437533e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.0001092770544346,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0001150740354205,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,8.499331306666136e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001150740135926,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0005458606756292,286.4517822265625,294.1499938964844,299.8895874023437,297.0419311523437,300.25164794921875,299.8910522460937,287.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643405305221,2.50822065339662e-08,0.0011643155012279,-0.0646440982818603,0.0,0.0,0.0,-0.0172470863908529,60.0,21.62195205688477,0.0,-9.243128573643845e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.0001092770544346,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0001150740354205,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,8.499331306666136e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001150740135926,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0005458606756292,286.4517822265625,294.1499938964844,299.8895874023437,297.0419311523437,300.25164794921875,299.8910522460937,287.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643405305221,2.50822065339662e-08,0.0011643155012279,-0.0646440982818603,0.0,0.0,0.0,-0.0172470863908529,60.0,21.62195205688477,0.0,-9.243128573643845e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,0.0001092250749934,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0001150192983914,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,8.495288784615695e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0001150192765635,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,0.0005456010112538,286.454345703125,294.1499938964844,299.885009765625,297.0329895019531,300.24786376953125,299.8887939453125,287.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637867428362,2.5017424576390126e-08,0.001163761713542,-0.0644753724336624,0.0,0.0,0.0,-0.0172149706631898,60.0,21.57340431213379,0.0,-9.234336317831549e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,0.0001092024613171,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,0.0001149954841821,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,8.493529458064586e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,0.0001149954696302,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0005454880883917,286.4569702148437,294.1499938964844,299.8796691894531,297.0238647460937,300.2440490722656,299.8846435546875,287.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635459959506,2.4989239122419352e-08,0.0011635209666565,-0.0644019693136215,0.0,0.0,0.0,-0.0172010008245706,60.0,21.52675437927246,0.0,-9.230512176827689e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0001091847443603,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,0.0001149768213508,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,8.49215139169246e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,0.0001149768067989,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0005453995545394,286.4623413085937,294.1499938964844,299.8665466308594,297.00494384765625,300.2362365722656,299.8739624023437,287.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633556568995,2.496713769062353e-08,0.0011633307440206,-0.0643444061279296,0.0,0.0,0.0,-0.0171900372952222,60.0,21.43657875061035,0.0,-9.227514397025517e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0001091847443603,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,0.0001149768213508,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,8.49215139169246e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,0.0001149768067989,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0005453995545394,286.4623413085937,294.1499938964844,299.8665466308594,297.00494384765625,300.2362365722656,299.8739624023437,287.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633556568995,2.496713769062353e-08,0.0011633307440206,-0.0643444061279296,0.0,0.0,0.0,-0.0171900372952222,60.0,21.43657875061035,0.0,-9.227514397025517e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0001092105303541,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,0.0001150039825006,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,8.49415737320669e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,0.0001150039606727,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0005455284263007,286.46795654296875,294.1499938964844,299.8500061035156,296.9851379394531,300.2281188964844,299.859375,287.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636308627203,2.4999257774993573e-08,0.0011636058334261,-0.0644280612468719,0.0,0.0,0.0,-0.0172059629112482,60.0,21.3513126373291,0.0,-9.231871445081197e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0001092105303541,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,0.0001150039825006,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,8.49415737320669e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,0.0001150039606727,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0005455284263007,286.46795654296875,294.1499938964844,299.8500061035156,296.9851379394531,300.2281188964844,299.859375,287.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636308627203,2.4999257774993573e-08,0.0011636058334261,-0.0644280612468719,0.0,0.0,0.0,-0.0172059629112482,60.0,21.3513126373291,0.0,-9.231871445081197e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,0.00010927166295,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001150683528976,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,8.498911483911797e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.0001150683383457,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,0.0005458337836898,286.4737243652344,294.1499938964844,299.830078125,296.96337890625,300.2197265625,299.8419494628906,287.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.507542085083969e-08,0.0011642579920589,-0.0646264255046844,0.0,0.0,0.0,-0.0172437243163585,60.0,21.26942443847656,0.0,-9.2422077102583e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,0.00010927166295,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001150683528976,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,8.498911483911797e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.0001150683383457,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,0.0005458337836898,286.4737243652344,294.1499938964844,299.830078125,296.96337890625,300.2197265625,299.8419494628906,287.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.507542085083969e-08,0.0011642579920589,-0.0646264255046844,0.0,0.0,0.0,-0.0172437243163585,60.0,21.26942443847656,0.0,-9.2422077102583e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.000109379987407,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0001151824253611,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,8.507337042829022e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.0001151824035332,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0005463748821057,286.4796142578125,294.1499938964844,299.80712890625,296.9388427734375,300.2110595703125,299.82196044921875,287.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210391996211e-08,0.0011654113186523,-0.0649779289960861,0.0,0.0,0.0,-0.017310632392764,60.0,21.18975257873535,0.0,-9.260539002298176e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.000109379987407,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0001151824253611,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,8.507337042829022e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.0001151824035332,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0005463748821057,286.4796142578125,294.1499938964844,299.80712890625,296.9388427734375,300.2110595703125,299.82196044921875,287.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210391996211e-08,0.0011654113186523,-0.0649779289960861,0.0,0.0,0.0,-0.017310632392764,60.0,21.18975257873535,0.0,-9.260539002298176e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0001094369945349,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0001152424592874,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,8.511771011399105e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,0.0001152424374595,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0005466596921905,286.4825744628906,294.1499938964844,299.7945861816406,296.92559814453125,300.2067565917969,299.81201171875,287.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.52814231771481e-08,0.0011660179588943,-0.0651629120111465,0.0,0.0,0.0,-0.01734584197402,60.0,21.14997291564941,0.0,-9.270193856991685e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,0.0001095373518182,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,0.0001153481425717,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,8.519576658727601e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0001153481207438,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0005471609765663,286.48565673828125,294.1499938964844,299.7813415527344,296.9117431640625,300.2020874023437,299.79913330078125,287.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671117972582,2.54064751459282e-08,0.001167086418718,-0.0654885470867157,0.0,0.0,0.0,-0.0174078308045864,60.0,21.11199951171875,0.0,-9.287202829000309e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0001097377025871,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0001155591162387,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,8.535159577149898e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218200683594,0.0,0.0,0.0001155591016868,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0005481617990881,286.49188232421875,294.1499938964844,299.7529296875,296.8822937011719,300.1926574707031,299.7734069824219,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656126112494352e-08,0.0011692206608131,-0.0661385878920555,0.0,0.0,0.0,-0.0175315905362367,60.0,21.03596878051757,0.0,-9.321205851620108e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0001097377025871,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0001155591162387,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,8.535159577149898e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218200683594,0.0,0.0,0.0001155591016868,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0005481617990881,286.49188232421875,294.1499938964844,299.7529296875,296.8822937011719,300.1926574707031,299.7734069824219,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656126112494352e-08,0.0011692206608131,-0.0661385878920555,0.0,0.0,0.0,-0.0175315905362367,60.0,21.03596878051757,0.0,-9.321205851620108e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,0.0001099728469853,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0001158067389042,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,8.553448424208909e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0001158067170763,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,0.0005493363714776,286.49822998046875,294.1499938964844,299.7220764160156,296.85064697265625,300.18280029296875,299.7449951171875,287.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.5949129067726066e-08,0.0011717252200469,-0.0669014081358909,0.0,0.0,0.0,-0.0176768414676189,60.0,20.96100234985352,0.0,-9.361192354617742e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,0.0001099728469853,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0001158067389042,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,8.553448424208909e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0001158067170763,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,0.0005493363714776,286.49822998046875,294.1499938964844,299.7220764160156,296.85064697265625,300.18280029296875,299.7449951171875,287.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.5949129067726066e-08,0.0011717252200469,-0.0669014081358909,0.0,0.0,0.0,-0.0176768414676189,60.0,20.96100234985352,0.0,-9.361192354617742e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0001101670131902,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.000116011207865,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,8.568550401832908e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,0.0001160111860372,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.0005503062857314,286.5031433105469,294.1499938964844,299.6971435546875,296.8252868652344,300.1751403808594,299.7223205566406,287.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738198809325,2.6191081303750252e-08,0.0011737936874851,-0.0675312206149101,0.0,0.0,0.0,-0.0177967846393585,60.0,20.90445709228516,0.0,-9.394276645480205e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,0.0001102352616726,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001160830724984,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,8.573858212912455e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,0.0001160830506705,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0005506472080014,286.5047607421875,294.1499938964844,299.68902587890625,296.8170471191406,300.1725158691406,299.7143249511719,287.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745465453714,2.6276120834722864e-08,0.001174520351924,-0.0677525699138641,0.0,0.0,0.0,-0.0178389400243759,60.0,20.886457443237305,0.0,-9.405918888205633e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0001105296396417,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,0.0001163930646725,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,8.596754196332768e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,0.0001163930501206,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,0.0005521177081391,286.5115661621094,294.1499938964844,299.6539001464844,296.7817077636719,300.1612854003906,299.6797180175781,287.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683705464,2.6642945627486373e-08,0.0011776570463553,-0.0687072500586509,0.0,0.0,0.0,-0.0180207900702953,60.0,20.81123352050781,0.0,-9.456219629555562e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
