time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0001105296396417,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,0.0001163930646725,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,8.596754196332768e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,0.0001163930501206,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,0.0005521177081391,286.5115661621094,294.1499938964844,299.6539001464844,296.7817077636719,300.1612854003906,299.6797180175781,287.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683705464,2.6642945627486373e-08,0.0011776570463553,-0.0687072500586509,0.0,0.0,0.0,-0.0180207900702953,60.0,20.81123352050781,0.0,-9.456219629555562e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,0.0001106743657146,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,0.0001165454668807,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,8.608010830357671e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,0.0001165454523288,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,0.0005528406472876,286.51495361328125,294.1499938964844,299.6356506347656,296.7634582519531,300.1557006835937,299.6627502441406,287.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.6823292031963333e-08,0.0011792001314461,-0.06917654722929,0.0,0.0,0.0,-0.0181102007627487,60.0,20.77385902404785,0.0,-9.48099909692246e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400085449219,0.0,0.0,0.0001108266660594,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0001167058435385,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,8.619856089353561e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,0.0001167058289865,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,0.0005536014214158,286.5184326171875,294.1499938964844,299.6169738769531,296.74481201171875,300.1497497558594,299.6443786621094,287.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042736560106,60.0,20.735340118408203,0.0,-9.5071087002907e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0001111322417273,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433959960937,0.0,0.0,0.0001170276300399,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,8.643623004900292e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.000117027615488,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0005551278591156,286.5255126953125,294.1499938964844,299.57843017578125,296.7065734863281,300.1375427246094,299.6069641113281,287.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.65729331970215,0.0,-9.559605729236865e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0001111322417273,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433959960937,0.0,0.0,0.0001170276300399,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,8.643623004900292e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.000117027615488,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0005551278591156,286.5255126953125,294.1499938964844,299.57843017578125,296.7065734863281,300.1375427246094,299.6069641113281,287.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.65729331970215,0.0,-9.559605729236865e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,0.0001114385158871,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,0.000117350158689,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,8.667444490129128e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001173501368612,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0005566577310673,286.5328369140625,294.1499938964844,299.5384521484375,296.6672058105469,300.1244506835937,299.5673828125,287.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775508115723824e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.575511932373047,0.0,-9.612368501166205e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,0.0001114385158871,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,0.000117350158689,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,8.667444490129128e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001173501368612,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0005566577310673,286.5328369140625,294.1499938964844,299.5384521484375,296.6672058105469,300.1244506835937,299.5673828125,287.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775508115723824e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.575511932373047,0.0,-9.612368501166205e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001117422361858,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55328369140625,0.0,0.0,0.0001176699879579,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,8.691067341715097e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,0.00011766996613,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544738769531,0.0,0.0,0.000558174913749,286.54022216796875,294.1499938964844,299.49725341796875,296.6268615722656,300.1111145019531,299.5272827148437,287.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.815397870392644e-08,0.0011905757710337,-0.0726378336548805,0.0,0.0,0.0,-0.0187698658555746,60.0,20.49239921569824,0.0,-9.664833555689256e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001117422361858,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55328369140625,0.0,0.0,0.0001176699879579,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,8.691067341715097e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,0.00011766996613,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544738769531,0.0,0.0,0.000558174913749,286.54022216796875,294.1499938964844,299.49725341796875,296.6268615722656,300.1111145019531,299.5272827148437,287.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.815397870392644e-08,0.0011905757710337,-0.0726378336548805,0.0,0.0,0.0,-0.0187698658555746,60.0,20.49239921569824,0.0,-9.664833555689256e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001120339366025,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,0.0001179771570605,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,8.713754505151883e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,0.0001179771425086,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596923828125,0.0,0.0,0.0005596320261247,286.5478515625,294.1499938964844,299.4550476074219,296.5858154296875,300.0966491699219,299.4852905273437,287.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937113013118,2.85174692749024e-08,0.001193682779558,-0.0735828801989555,0.0,0.0,0.0,-0.0189500581473112,60.0,20.40455436706543,0.0,-9.715355986372742e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001120339366025,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,0.0001179771570605,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,8.713754505151883e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,0.0001179771425086,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596923828125,0.0,0.0,0.0005596320261247,286.5478515625,294.1499938964844,299.4550476074219,296.5858154296875,300.0966491699219,299.4852905273437,287.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937113013118,2.85174692749024e-08,0.001193682779558,-0.0735828801989555,0.0,0.0,0.0,-0.0189500581473112,60.0,20.40455436706543,0.0,-9.715355986372742e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,0.0001121809182222,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,0.0001181319385068,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,8.725186489755288e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0001181319166789,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,0.0005603661993518,286.5516662597656,294.1499938964844,299.43359375,296.5650939941406,300.0894775390625,299.4644470214844,287.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952767381444,2.8700627652256123e-08,0.0011952480999752,-0.0740590095520019,0.0,0.0,0.0,-0.0190408527851104,60.0,20.36090850830078,0.0,-9.740863760043794e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001123238471336,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,0.000118282448966,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650329589844,0.0,0.0,8.736303425393999e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,0.0001182824344141,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,0.0005610801745206,286.5555725097656,294.1499938964844,299.4119873046875,296.54425048828125,300.0819702148437,299.44305419921875,287.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.31560134887696,0.0,-9.765700781372288e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,0.0001126088463934,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0001185825676657,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,8.758469630265608e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.0001185825531138,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0005625038174912,286.5634765625,294.1499938964844,299.36834716796875,296.5023193359375,300.0664978027344,299.3998107910156,287.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.92338864227304e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.22392463684082,0.0,-9.815317980610416e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,0.0001126088463934,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0001185825676657,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,8.758469630265608e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.0001185825531138,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0005625038174912,286.5634765625,294.1499938964844,299.36834716796875,296.5023193359375,300.0664978027344,299.3998107910156,287.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.92338864227304e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.22392463684082,0.0,-9.815317980610416e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001128975200117,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.0001188865571748,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,8.780922507867217e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,0.0001188865426229,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0005639458540827,286.571533203125,294.1499938964844,299.32427978515625,296.4602966308594,300.0503845214844,299.3560791015625,287.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593618222634177e-08,0.0012028825003653,-0.0763796493411064,0.0,0.0,0.0,-0.0194835402071476,60.0,20.132192611694336,0.0,-9.865703987088636e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001128975200117,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.0001188865571748,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,8.780922507867217e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,0.0001188865426229,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0005639458540827,286.571533203125,294.1499938964844,299.32427978515625,296.4602966308594,300.0503845214844,299.3560791015625,287.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593618222634177e-08,0.0012028825003653,-0.0763796493411064,0.0,0.0,0.0,-0.0194835402071476,60.0,20.132192611694336,0.0,-9.865703987088636e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,0.0001131419921875,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,0.0001191439878311,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,8.799936040304601e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,0.0001191439732792,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,0.000565166992601,286.5783386230469,294.1499938964844,299.2870788574219,296.425048828125,300.0367736816406,299.3193054199219,287.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989825631516396e-08,0.0012054863618686,-0.0771710500121116,0.0,0.0,0.0,-0.0196345560252666,60.0,20.055065155029297,0.0,-9.90847439652498e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.0001131908211391,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0001191954142996,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58172607421875,0.0,0.0,8.803734817774966e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001191953997476,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0005654109409078,286.5796203613281,294.1499938964844,299.27996826171875,296.4183349609375,300.0341491699219,299.312255859375,287.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060361914336,2.9959110747768136e-08,0.0012060062726959,-0.077329121530056,0.0,0.0,0.0,-0.0196647215634584,60.0,20.040340423583984,0.0,-9.917029331063533e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,0.0001135193233494,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001195413351524,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,8.829284342937171e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867004394531,0.0,0.0,0.0001195413206005,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0005670518730767,286.5878601074219,294.1499938964844,299.23565673828125,296.3766784667969,300.01739501953125,299.26788330078125,287.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095369165763,3.0368472181407924e-08,0.0012095065321773,-0.0783923119306564,0.0,0.0,0.0,-0.0198676604777574,60.0,19.949583053588867,0.0,-9.97467211050207e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,0.0001135193233494,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001195413351524,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,8.829284342937171e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867004394531,0.0,0.0,0.0001195413206005,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0005670518730767,286.5878601074219,294.1499938964844,299.23565673828125,296.3766784667969,300.01739501953125,299.26788330078125,287.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095369165763,3.0368472181407924e-08,0.0012095065321773,-0.0783923119306564,0.0,0.0,0.0,-0.0198676604777574,60.0,19.949583053588867,0.0,-9.97467211050207e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0001136892897193,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,0.0001197203237097,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,8.842504030326381e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0001197203091578,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0005679008900187,286.5920104980469,294.1499938964844,299.21356201171875,296.35601806640625,300.0087890625,299.2456359863281,287.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113478733226,3.058028497093801e-08,0.001211317256093,-0.0789423286914825,0.0,0.0,0.0,-0.019972663372755,60.0,19.905498504638672,0.0,-1.0004563222310028e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,0.000113858077384,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,0.0001198980680783,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,8.855632040649652e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,0.0001198980535264,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,0.0005687440279871,286.5962219238281,294.1499938964844,299.1915588378906,296.3354797363281,300.0000305175781,299.223388671875,287.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131462572142,3.0790623384291393e-08,0.0012131154071539,-0.0794884487986564,0.0,0.0,0.0,-0.020076934248209,60.0,19.8619441986084,0.0,-1.0034290909288757e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0001141896136687,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0001202471903525,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,8.881418034434319e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,0.0001202471758006,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0005704001523554,286.6047668457031,294.1499938964844,299.1478271484375,296.2950134277344,299.98199462890625,299.1790771484375,287.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166786473244,3.120377201071278e-08,0.0012166474480181,-0.0805609449744224,0.0,0.0,0.0,-0.0202817469835281,60.0,19.77569580078125,0.0,-1.0092809787920488e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0001141896136687,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0001202471903525,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,8.881418034434319e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,0.0001202471758006,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0005704001523554,286.6047668457031,294.1499938964844,299.1478271484375,296.2950134277344,299.98199462890625,299.1790771484375,287.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166786473244,3.120377201071278e-08,0.0012166474480181,-0.0805609449744224,0.0,0.0,0.0,-0.0202817469835281,60.0,19.77569580078125,0.0,-1.0092809787920488e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0001145126589108,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,0.0001205873704748,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,8.906544098863378e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0001205873559229,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0005720137851312,286.61346435546875,294.1499938964844,299.10467529296875,296.2554016113281,299.9633483886719,299.13525390625,287.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201206991448,3.160634420851238e-08,0.0012200891505926,-0.0816057100892067,0.0,0.0,0.0,-0.020481314510107,60.0,19.690231323242188,0.0,-1.0149993556751725e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0001145126589108,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,0.0001205873704748,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,8.906544098863378e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0001205873559229,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0005720137851312,286.61346435546875,294.1499938964844,299.10467529296875,296.2554016113281,299.9633483886719,299.13525390625,287.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201206991448,3.160634420851238e-08,0.0012200891505926,-0.0816057100892067,0.0,0.0,0.0,-0.020481314510107,60.0,19.690231323242188,0.0,-1.0149993556751725e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,0.0001148251176346,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.00012091640383,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,8.930845797294751e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,0.0001209163820021,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,0.0005735746235586,286.622314453125,294.1499938964844,299.0623474121094,296.2168884277344,299.9441833496094,299.092041015625,287.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234498281031,3.1995721627708924e-08,0.001223417930305,-0.0826159864664077,0.0,0.0,0.0,-0.0206743404269218,60.0,19.60525894165039,0.0,-1.0205457101619689e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,0.0001148251176346,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.00012091640383,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,8.930845797294751e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,0.0001209163820021,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,0.0005735746235586,286.622314453125,294.1499938964844,299.0623474121094,296.2168884277344,299.9441833496094,299.092041015625,287.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234498281031,3.1995721627708924e-08,0.001223417930305,-0.0826159864664077,0.0,0.0,0.0,-0.0206743404269218,60.0,19.60525894165039,0.0,-1.0205457101619689e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,0.0001151238175225,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.0001212309507536,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,8.9540786575526e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,0.0001212309362017,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,0.0005750667187385,286.6313171386719,294.1499938964844,299.0209655761719,296.1796875,299.9244384765625,299.0497436523437,287.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266323901712,3.23679643088326e-08,0.0012266000267118,-0.0835815891623497,0.0,0.0,0.0,-0.0208588745445013,60.0,19.520978927612305,0.0,-1.0258620619651992e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,0.0001151238175225,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.0001212309507536,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,8.9540786575526e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,0.0001212309362017,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,0.0005750667187385,286.6313171386719,294.1499938964844,299.0209655761719,296.1796875,299.9244384765625,299.0497436523437,287.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266323901712,3.23679643088326e-08,0.0012266000267118,-0.0835815891623497,0.0,0.0,0.0,-0.0208588745445013,60.0,19.520978927612305,0.0,-1.0258620619651992e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001152690747403,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001213839132105,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,8.965376036940143e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,0.0001213838986586,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0005757922772318,286.6358947753906,294.1499938964844,299.000732421875,296.16162109375,299.9144287109375,299.0289001464844,287.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228179782629,3.254897507076748e-08,0.0012281473027542,-0.0840510502457618,0.0,0.0,0.0,-0.0209486074745655,60.0,19.4791202545166,0.0,-1.0284522744541392e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0001154090132331,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.0001215312731801,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,8.9762601419352e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,0.0001215312586282,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0005764912930317,286.6404724121094,294.1499938964844,298.9808044433594,296.1439819335937,299.9042663574219,299.0083923339844,287.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296707136556,3.2723363574405084e-08,0.0012296380009502,-0.0845032781362533,0.0,0.0,0.0,-0.0210350565612316,60.0,19.43747329711914,0.0,-1.0309507558758925e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0001156746366177,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001218109828187,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,8.996919495984912e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0001218109682668,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0005778181366622,286.6497497558594,294.1499938964844,298.9420471191406,296.1099548339844,299.8836364746094,298.968505859375,287.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325008865445,3.3054380565999963e-08,0.0012324678245931,-0.085361547768116,0.0,0.0,0.0,-0.0211991518735885,60.0,19.35527229309082,0.0,-1.0357015867157317e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0001156746366177,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001218109828187,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,8.996919495984912e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0001218109682668,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0005778181366622,286.6497497558594,294.1499938964844,298.9420471191406,296.1099548339844,299.8836364746094,298.968505859375,287.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325008865445,3.3054380565999963e-08,0.0012324678245931,-0.085361547768116,0.0,0.0,0.0,-0.0211991518735885,60.0,19.35527229309082,0.0,-1.0357015867157317e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,0.0001159226594609,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,0.0001220721751451,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,9.016210242407396e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,0.0001220721605932,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.0005790570867247,286.6591796875,294.1499938964844,298.9048767089844,296.077880859375,299.8625793457031,298.9301147460937,287.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235143863596,3.3363470208769286e-08,0.0012351104523986,-0.0861627981066703,0.0,0.0,0.0,-0.0213523805141448,60.0,19.274639129638672,0.0,-1.0401476657762033e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,0.0001159226594609,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,0.0001220721751451,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,9.016210242407396e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,0.0001220721605932,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.0005790570867247,286.6591796875,294.1499938964844,298.9048767089844,296.077880859375,299.8625793457031,298.9301147460937,287.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235143863596,3.3363470208769286e-08,0.0012351104523986,-0.0861627981066703,0.0,0.0,0.0,-0.0213523805141448,60.0,19.274639129638672,0.0,-1.0401476657762033e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001161328109446,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.00012229346612,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,9.03255568118766e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445617675781,0.0,0.0,0.0001222934515681,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0005801068618893,286.6679992675781,294.1499938964844,298.87225341796875,296.0502014160156,299.8428649902344,298.8962707519531,287.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373828794807,3.3625362050315744e-08,0.0012373492354527,-0.0868415609002113,0.0,0.0,0.0,-0.0214822068810462,60.0,19.20195960998535,0.0,-1.0439221398428344e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0001161500986199,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,0.0001223116705659,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,9.03390027815476e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.000122311656014,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0005801932420581,286.66876220703125,294.1499938964844,298.8695068359375,296.0478820800781,299.8411560058594,298.8934020996094,287.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375670485198,3.364690570606399e-08,0.0012375334044918,-0.0868973955512046,0.0,0.0,0.0,-0.0214928872883319,60.0,19.195720672607425,0.0,-1.044232931235456e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
