time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0001163555425591,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001225280138896,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,9.049879008671267e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,0.0001225279993377,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.00058121944312,286.678466796875,294.1499938964844,298.83612060546875,296.02020263671875,299.8194274902344,298.8586120605469,287.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397560058161,3.390292846461308e-08,0.0012397221289575,-0.0875608325004577,0.0,0.0,0.0,-0.0216198060661554,60.0,19.118885040283203,0.0,-1.0479300271981629e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0001163555425591,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001225280138896,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,9.049879008671267e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,0.0001225279993377,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.00058121944312,286.678466796875,294.1499938964844,298.83612060546875,296.02020263671875,299.8194274902344,298.8586120605469,287.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397560058161,3.390292846461308e-08,0.0012397221289575,-0.0875608325004577,0.0,0.0,0.0,-0.0216198060661554,60.0,19.118885040283203,0.0,-1.0479300271981629e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,0.0001164509085356,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0001226284366566,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,9.057296119863167e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559753417969,0.0,0.0,0.0001226284221047,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,0.0005816958146169,286.683349609375,294.1499938964844,298.8202514648437,296.0072937011719,299.8084716796875,298.84185791015625,287.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407717294991,3.4021766737168946e-08,0.0012407377362251,-0.0878687426447868,0.0,0.0,0.0,-0.0216787178069353,60.0,19.081249237060547,0.0,-1.0496483326960516e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0001165388312074,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,0.0001227210159413,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,9.064134792424738e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.0001227210159413,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0005821349914185,286.68829345703125,294.1499938964844,298.8049621582031,295.9950256347656,299.7974548339844,298.8257141113281,287.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417085235938,3.413133242702315e-08,0.0012416744139045,-0.0881526097655296,0.0,0.0,0.0,-0.0217330325394868,60.0,19.044261932373047,0.0,-1.0512338377566269e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,0.0001166940928669,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,0.0001228845212608,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.076210699277e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0001228845067089,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0005829106085002,286.6982421875,294.1499938964844,298.77618408203125,295.9725952148437,299.7752685546875,298.7954406738281,287.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243362785317,3.4324816766684314e-08,0.001243328442797,-0.0886538326740264,0.0,0.0,0.0,-0.0218289475888013,60.0,18.97273826599121,0.0,-1.0540365025235589e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,0.0001166940928669,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,0.0001228845212608,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.076210699277e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0001228845067089,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0005829106085002,286.6982421875,294.1499938964844,298.77618408203125,295.9725952148437,299.7752685546875,298.7954406738281,287.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243362785317,3.4324816766684314e-08,0.001243328442797,-0.0886538326740264,0.0,0.0,0.0,-0.0218289475888013,60.0,18.97273826599121,0.0,-1.0540365025235589e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,0.0001168293310911,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0001230269263032,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,9.086728823604062e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001230269117513,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0005835861084051,286.70831298828125,294.1499938964844,298.75,295.9530639648437,299.75299072265625,298.7676696777344,287.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448040070012,3.4493343292751895e-08,0.0012447695480659,-0.0890903621912002,0.0,0.0,0.0,-0.0219124946743249,60.0,18.904964447021484,0.0,-1.0564807695345737e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,0.0001168293310911,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0001230269263032,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,9.086728823604062e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001230269117513,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0005835861084051,286.70831298828125,294.1499938964844,298.75,295.9530639648437,299.75299072265625,298.7676696777344,287.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448040070012,3.4493343292751895e-08,0.0012447695480659,-0.0890903621912002,0.0,0.0,0.0,-0.0219124946743249,60.0,18.904964447021484,0.0,-1.0564807695345737e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001169540046248,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,0.0001231582136824,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,9.096425492316484e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,0.0001231582136824,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.0005842089303769,286.718505859375,294.1499938964844,298.7276306152344,295.9375915527344,299.7306823730469,298.742919921875,287.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461312580853,3.464870701463951e-08,0.0012460966827347,-0.0894927456974983,0.0,0.0,0.0,-0.021989507600665,60.0,18.842670440673828,0.0,-1.0587366006120646e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001169540046248,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,0.0001231582136824,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,9.096425492316484e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,0.0001231582136824,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.0005842089303769,286.718505859375,294.1499938964844,298.7276306152344,295.9375915527344,299.7306823730469,298.742919921875,287.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461312580853,3.464870701463951e-08,0.0012460966827347,-0.0894927456974983,0.0,0.0,0.0,-0.021989507600665,60.0,18.842670440673828,0.0,-1.0587366006120646e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0001171019830508,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.0001233140501426,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,9.10793532966636e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,0.0001233140355907,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0005849481094628,286.72882080078125,294.1499938964844,298.7098693847656,295.9269714355469,299.7084045410156,298.722412109375,287.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477083364501,3.483311061813765e-08,0.0012476735282689,-0.0899702906608581,0.0,0.0,0.0,-0.0220809262245893,60.0,18.79175567626953,0.0,-1.0614171941369933e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0001171019830508,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.0001233140501426,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,9.10793532966636e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,0.0001233140355907,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0005849481094628,286.72882080078125,294.1499938964844,298.7098693847656,295.9269714355469,299.7084045410156,298.722412109375,287.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477083364501,3.483311061813765e-08,0.0012476735282689,-0.0899702906608581,0.0,0.0,0.0,-0.0220809262245893,60.0,18.79175567626953,0.0,-1.0614171941369933e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,0.0001171816038549,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938171386719,0.0,0.0,0.0001233978982781,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,9.114127897191791e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,0.0001233978837262,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,0.0005853458424098,286.7340087890625,294.1499938964844,298.70263671875,295.9233703613281,299.6972961425781,298.7136535644531,288.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485566549003,3.493233791118655e-08,0.0012485217303037,-0.0902272313833236,0.0,0.0,0.0,-0.0221301168203353,60.0,18.770771026611328,0.0,-1.0628610169760577e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0001172661868622,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,0.0001234869559993,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,9.120706818066536e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,0.0001234869559993,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,0.0005857683718204,286.7392272949219,294.1499938964844,298.6964111328125,295.9208984375,299.6862487792969,298.7060241699219,288.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494577094912,3.503774337332288e-08,0.0012494226684793,-0.0905001461505889,0.0,0.0,0.0,-0.0221823677420616,60.0,18.75313186645508,0.0,-1.0643957892852997e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,0.0001174473363789,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.0001236777170561,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,9.134795982390642e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,0.0001236777025042,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0005866732099093,286.7497863769531,294.1499938964844,298.6869506835937,295.9190673828125,299.6643371582031,298.6940612792969,288.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513876426964,3.5263489905901224e-08,0.0012513523688539,-0.0910845845937728,0.0,0.0,0.0,-0.0222942773252725,60.0,18.728139877319336,0.0,-1.0676865969116989e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,0.0001174473363789,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.0001236777170561,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,9.134795982390642e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,0.0001236777025042,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0005866732099093,286.7497863769531,294.1499938964844,298.6869506835937,295.9190673828125,299.6643371582031,298.6940612792969,288.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513876426964,3.5263489905901224e-08,0.0012513523688539,-0.0910845845937728,0.0,0.0,0.0,-0.0222942773252725,60.0,18.728139877319336,0.0,-1.0676865969116989e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0001176412697532,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,0.0001238819386344,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,9.149879042524844e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,0.0001238819240825,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,0.0005876419600099,286.7604675292969,294.1499938964844,298.6810913085937,295.9211730957031,299.64276123046875,298.6860656738281,288.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534536654129,3.5505170359328986e-08,0.0012534181587398,-0.0917101800441742,0.0,0.0,0.0,-0.0224140845239162,60.0,18.71591186523437,0.0,-1.071215294246031e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0001176412697532,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,0.0001238819386344,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,9.149879042524844e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,0.0001238819240825,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,0.0005876419600099,286.7604675292969,294.1499938964844,298.6810913085937,295.9211730957031,299.64276123046875,298.6860656738281,288.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534536654129,3.5505170359328986e-08,0.0012534181587398,-0.0917101800441742,0.0,0.0,0.0,-0.0224140845239162,60.0,18.71591186523437,0.0,-1.071215294246031e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0001178454185719,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.00012409692863,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,9.165758092422038e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0001240969140781,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0005886617582291,286.771240234375,294.1499938964844,298.6785583496094,295.9269104003906,299.6215515136719,298.6813659667969,288.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556287692859,3.5759590844008926e-08,0.0012555930297821,-0.0923686325550079,0.0,0.0,0.0,-0.0225402079522609,60.0,18.714284896850582,0.0,-1.0749362644446593e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0001178454185719,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.00012409692863,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,9.165758092422038e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0001240969140781,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0005886617582291,286.771240234375,294.1499938964844,298.6785583496094,295.9269104003906,299.6215515136719,298.6813659667969,288.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556287692859,3.5759590844008926e-08,0.0012555930297821,-0.0923686325550079,0.0,0.0,0.0,-0.0225402079522609,60.0,18.714284896850582,0.0,-1.0749362644446593e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,0.0001180578910862,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.0001243206643266,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.182283247355372e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73101806640625,0.0,0.0,0.0001243206497747,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315673828125,0.0,0.0,0.0005897231167182,286.7821044921875,294.1499938964844,298.67901611328125,295.9360046386719,299.60064697265625,298.6792297363281,288.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.72059440612793,0.0,-1.0788156856733624e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,0.0001180578910862,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.0001243206643266,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.182283247355372e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73101806640625,0.0,0.0,0.0001243206497747,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315673828125,0.0,0.0,0.0005897231167182,286.7821044921875,294.1499938964844,298.67901611328125,295.9360046386719,299.60064697265625,298.6792297363281,288.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.72059440612793,0.0,-1.0788156856733624e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358703613281,0.0,0.0,0.0001181667321361,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.0001244352752109,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,9.190748824039474e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,0.000124435260659,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.0,0.0,0.0005902667762711,286.78759765625,294.1499938964844,298.68023681640625,295.94171142578125,299.5904235839844,298.6797180175781,288.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590521946549,3.616001720274653e-08,0.0012590161059051,-0.0934047251939773,0.0,0.0,0.0,-0.0227387137711048,60.0,18.72898292541504,0.0,-1.080805631659132e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401428222656,0.0,0.0,0.000118276613648,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001245509920408,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,9.199295163853094e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,0.0001245509774889,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,0.0005908156745135,286.7930908203125,294.1499938964844,298.6820983886719,295.9481506347656,299.580322265625,298.6808166503906,288.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602229835465,3.6296963656923253e-08,0.0012601866619661,-0.093759000301361,0.0,0.0,0.0,-0.0228066015988588,60.0,18.73950958251953,0.0,-1.0828166097098801e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,0.0001184982684208,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,0.0001247844047611,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,9.21653481782414e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0001247843902092,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.0005919229006394,286.80419921875,294.1499938964844,298.6875,295.9630126953125,299.5605163574219,298.6849060058594,288.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625845847651,3.657319780359104e-08,0.0012625479139387,-0.094473510980606,0.0,0.0,0.0,-0.0229435376822948,60.0,18.766904830932617,0.0,-1.0868786404216737e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,0.0001184982684208,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,0.0001247844047611,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,9.21653481782414e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0001247843902092,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.0005919229006394,286.80419921875,294.1499938964844,298.6875,295.9630126953125,299.5605163574219,298.6849060058594,288.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625845847651,3.657319780359104e-08,0.0012625479139387,-0.094473510980606,0.0,0.0,0.0,-0.0229435376822948,60.0,18.766904830932617,0.0,-1.0868786404216737e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,0.0001187204616144,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0001250183850061,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,9.233816672349349e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,0.0001250183704541,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,0.0005930328043177,286.8154296875,294.1499938964844,298.69488525390625,295.9803466796875,299.5412902832031,298.6910400390625,288.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649518903344,3.68501034131441e-08,0.0012649149866774,-0.0951896160840988,0.0,0.0,0.0,-0.0230808090418577,60.0,18.80156517028809,0.0,-1.0909581504847665e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,0.0001187204616144,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0001250183850061,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,9.233816672349349e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,0.0001250183704541,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,0.0005930328043177,286.8154296875,294.1499938964844,298.69488525390625,295.9803466796875,299.5412902832031,298.6910400390625,288.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649518903344,3.68501034131441e-08,0.0012649149866774,-0.0951896160840988,0.0,0.0,0.0,-0.0230808090418577,60.0,18.80156517028809,0.0,-1.0909581504847665e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0001189404792967,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,0.0001252500806003,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.0,9.250928997062148e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,0.0001252500660484,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,0.0005941318813711,286.8267517089844,294.1499938964844,298.70391845703125,295.9997863769531,299.5226135253906,298.69903564453125,288.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672960292547,3.712430185487392e-08,0.0012672588927671,-0.0958985760807991,0.0,0.0,0.0,-0.0232167374342679,60.0,18.842622756958008,0.0,-1.0950053308533825e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0001189404792967,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,0.0001252500806003,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.0,9.250928997062148e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,0.0001252500660484,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,0.0005941318813711,286.8267517089844,294.1499938964844,298.70391845703125,295.9997863769531,299.5226135253906,298.69903564453125,288.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672960292547,3.712430185487392e-08,0.0012672588927671,-0.0958985760807991,0.0,0.0,0.0,-0.0232167374342679,60.0,18.842622756958008,0.0,-1.0950053308533825e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0001191546398331,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0001254755916306,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,9.267585846828295e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0001254755770787,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,0.0005952016217634,286.83819580078125,294.1499938964844,298.7142944335937,296.0210876464844,299.5046691894531,298.7086486816406,288.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695777695626,3.7391195917280136e-08,0.0012695404002442,-0.096588522195816,0.0,0.0,0.0,-0.0233490448445081,60.0,18.88961410522461,0.0,-1.0989518983706149e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0001191546398331,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0001254755916306,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,9.267585846828295e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0001254755770787,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,0.0005952016217634,286.83819580078125,294.1499938964844,298.7142944335937,296.0210876464844,299.5046691894531,298.7086486816406,288.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695777695626,3.7391195917280136e-08,0.0012695404002442,-0.096588522195816,0.0,0.0,0.0,-0.0233490448445081,60.0,18.88961410522461,0.0,-1.0989518983706149e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,0.0001192607815028,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,0.0001255873648915,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,9.275841148337348e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001255873503396,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,0.0005957318353466,286.8439636230469,294.1499938964844,298.7198486328125,296.0323181152344,299.4958801269531,298.7138366699219,288.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707085115835,3.7523481211110266e-08,0.0012706710258498,-0.0969304367899894,0.0,0.0,0.0,-0.0234146211296319,60.0,18.91461944580078,0.0,-1.1009105804760119e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,0.00011936356168,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,0.000125695602037,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,9.283835242968053e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,0.000125695587485,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0005962452269159,286.8497314453125,294.1499938964844,298.72564697265625,296.0438842773437,299.4872436523437,298.71929931640625,288.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718036305159,3.765156719737206e-08,0.0012717660283669,-0.0972614735364914,0.0,0.0,0.0,-0.0234781168401241,60.0,18.940523147583008,0.0,-1.1028087953945945e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001195600852952,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,0.0001259025448234,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,9.299120574723928e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001259025448234,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0005972269573248,286.86138916015625,294.1499938964844,298.7376403808594,296.06793212890625,299.470458984375,298.7308654785156,288.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738975929096,3.7896491278388567e-08,0.0012738596415147,-0.0978943780064582,0.0,0.0,0.0,-0.0235995333641767,60.0,18.994733810424805,0.0,-1.1064430083251865e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001195600852952,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,0.0001259025448234,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,9.299120574723928e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001259025448234,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0005972269573248,286.86138916015625,294.1499938964844,298.7376403808594,296.06793212890625,299.470458984375,298.7308654785156,288.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738975929096,3.7896491278388567e-08,0.0012738596415147,-0.0978943780064582,0.0,0.0,0.0,-0.0235995333641767,60.0,18.994733810424805,0.0,-1.1064430083251865e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,0.0001197438687086,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.000126096085296,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,9.313414921052754e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80255126953125,0.0,0.0,0.000126096070744,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,0.0005981449503451,286.87310791015625,294.1499938964844,298.75,296.0929260253906,299.4543151855469,298.7429504394531,288.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275855815038,3.812553117654716e-08,0.0012758177472278,-0.0984861403703689,0.0,0.0,0.0,-0.0237130764871835,60.0,19.05131721496582,0.0,-1.1098469343551189e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,0.0001197438687086,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.000126096085296,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,9.313414921052754e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80255126953125,0.0,0.0,0.000126096070744,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,0.0005981449503451,286.87310791015625,294.1499938964844,298.75,296.0929260253906,299.4543151855469,298.7429504394531,288.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275855815038,3.812553117654716e-08,0.0012758177472278,-0.0984861403703689,0.0,0.0,0.0,-0.0237130764871835,60.0,19.05131721496582,0.0,-1.1098469343551189e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,0.0001199125763378,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,0.0001262737350771,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,9.326536383014172e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81201171875,0.0,0.0,0.0001262737205252,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0005989876808598,286.8849182128906,294.1499938964844,298.7623596191406,296.1185302734375,299.4387512207031,298.7552490234375,288.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776533840224,3.833577721934489e-08,0.0012776149669662,-0.0990292578935623,0.0,0.0,0.0,-0.0238173026591539,60.0,19.10897254943848,0.0,-1.11297623561768e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
