time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,0.0001199125763378,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,0.0001262737350771,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,9.326536383014172e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81201171875,0.0,0.0,0.0001262737205252,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0005989876808598,286.8849182128906,294.1499938964844,298.7623596191406,296.1185302734375,299.4387512207031,298.7552490234375,288.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776533840224,3.833577721934489e-08,0.0012776149669662,-0.0990292578935623,0.0,0.0,0.0,-0.0238173026591539,60.0,19.10897254943848,0.0,-1.11297623561768e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,0.0001200622718897,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0001264313759747,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,9.338179370388389e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,0.0001264313614228,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0005997354746796,286.8968505859375,294.1499938964844,298.7743530273437,296.1444396972656,299.423828125,298.76739501953125,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792481575161,3.8522333767332384e-08,0.0012792096240445,-0.0995111092925071,0.0,0.0,0.0,-0.0239097829908132,60.0,19.166488647460938,0.0,-1.1157565182884357e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,0.0001200622718897,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0001264313759747,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,9.338179370388389e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,0.0001264313614228,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0005997354746796,286.8968505859375,294.1499938964844,298.7743530273437,296.1444396972656,299.423828125,298.76739501953125,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792481575161,3.8522333767332384e-08,0.0012792096240445,-0.0995111092925071,0.0,0.0,0.0,-0.0239097829908132,60.0,19.166488647460938,0.0,-1.1157565182884357e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001201300619868,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,0.0001265027531189,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268127441406,0.0,0.0,9.343451529275626e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,0.0001265027531189,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268127441406,0.0,0.0,0.0006000741268508,286.90283203125,294.1499938964844,298.7801513671875,296.1574401855469,299.41656494140625,298.7733459472656,288.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279970165342,3.8606820851327945e-08,0.0012799315154552,-0.099729299545288,0.0,0.0,0.0,-0.0239516645669937,60.0,19.19497299194336,0.0,-1.1170168079388533e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316650390625,0.0,0.0,0.0001201915583806,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001265675236936,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316650390625,0.0,0.0,9.34823474381119e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311767578125,0.0,0.0,0.0001265675091417,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316345214844,0.0,0.0,0.0006003812886774,286.9088439941406,294.1499938964844,298.78570556640625,296.1703796386719,299.4094543457031,298.77911376953125,288.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806254671886,3.868345999080702e-08,0.0012805867008864,-0.0999272167682647,0.0,0.0,0.0,-0.0239896569401025,60.0,19.2229232788086,0.0,-1.11816063963488e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0001202939383802,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,0.0001266753242816,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,9.356197551824152e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409118652344,0.0,0.0,0.0001266753097297,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,0.0006008927011862,286.9209289550781,294.1499938964844,298.79608154296875,296.196044921875,299.3956604003906,298.78985595703125,288.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817163951694,3.881104149172644e-08,0.0012816776288673,-0.1002566665410995,0.0,0.0,0.0,-0.0240529049187898,60.0,19.276344299316406,0.0,-1.1200661020893676e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0001202939383802,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,0.0001266753242816,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,9.356197551824152e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409118652344,0.0,0.0,0.0001266753097297,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,0.0006008927011862,286.9209289550781,294.1499938964844,298.79608154296875,296.196044921875,299.3956604003906,298.78985595703125,288.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817163951694,3.881104149172644e-08,0.0012816776288673,-0.1002566665410995,0.0,0.0,0.0,-0.0240529049187898,60.0,19.276344299316406,0.0,-1.1200661020893676e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,0.0001203739302582,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0001267595653189,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,9.36241922318004e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.000126759550767,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,0.0006012922967784,286.9330749511719,294.1499938964844,298.8051147460937,296.2210998535156,299.38232421875,298.7996826171875,288.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825690209865,3.891072708483989e-08,0.001282530138269,-0.1005140542984008,0.0,0.0,0.0,-0.0241023246198892,60.0,19.326753616333008,0.0,-1.121556039151983e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,0.0001203739302582,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0001267595653189,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,9.36241922318004e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.000126759550767,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,0.0006012922967784,286.9330749511719,294.1499938964844,298.8051147460937,296.2210998535156,299.38232421875,298.7996826171875,288.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825690209865,3.891072708483989e-08,0.001282530138269,-0.1005140542984008,0.0,0.0,0.0,-0.0241023246198892,60.0,19.326753616333008,0.0,-1.121556039151983e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001204198924824,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604431152344,0.0,0.0,0.0001268079649889,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,9.36599462875165e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.000126807950437,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,0.0006015219260007,286.9452819824219,294.1499938964844,298.8125,296.2452697753906,299.3695068359375,298.80780029296875,288.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830584309995,3.896800393476951e-08,0.0012830194318667,-0.1006619334220886,0.0,0.0,0.0,-0.0241307169198989,60.0,19.37146377563477,0.0,-1.1224125273656685e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001204198924824,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604431152344,0.0,0.0,0.0001268079649889,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,9.36599462875165e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.000126807950437,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,0.0006015219260007,286.9452819824219,294.1499938964844,298.8125,296.2452697753906,299.3695068359375,298.80780029296875,288.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830584309995,3.896800393476951e-08,0.0012830194318667,-0.1006619334220886,0.0,0.0,0.0,-0.0241307169198989,60.0,19.37146377563477,0.0,-1.1224125273656685e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,0.0001204374129883,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,0.0001268264168174,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,9.367356688017026e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,0.0001268264022655,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,0.000601609412115,286.95758056640625,294.1499938964844,298.8179016113281,296.2682189941406,299.3570556640625,298.8143615722656,288.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832453940063,3.8989828254898384e-08,0.0012832063948735,-0.1007182747125625,0.0,0.0,0.0,-0.0241415370255708,60.0,19.41084671020508,0.0,-1.1227389506984765e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,0.0001204374129883,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,0.0001268264168174,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,9.367356688017026e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,0.0001268264022655,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,0.000601609412115,286.95758056640625,294.1499938964844,298.8179016113281,296.2682189941406,299.3570556640625,298.8143615722656,288.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832453940063,3.8989828254898384e-08,0.0012832063948735,-0.1007182747125625,0.0,0.0,0.0,-0.0241415370255708,60.0,19.41084671020508,0.0,-1.1227389506984765e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.0,0.0,0.0001204328873427,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,0.0001268216437892,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,9.3670045316685e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756408691406,0.0,0.0,0.0001268216292373,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,0.0006015868275426,286.9637451171875,294.1499938964844,298.8197631835937,296.2791442871094,299.3509826660156,298.8167724609375,288.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831963831558,3.898417588743541e-08,0.001283157384023,-0.1007036864757537,0.0,0.0,0.0,-0.0241387318819761,60.0,19.427608489990234,0.0,-1.122654396112921e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,0.0001204189538839,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001268069754587,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,9.365921141579749e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,0.0001268069609068,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,0.0006015172111801,286.9699401855469,294.1499938964844,298.82098388671875,296.2896728515625,299.3450012207031,298.8186340332031,288.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830479536205,3.8966806670259764e-08,0.001283009070903,-0.1006588414311409,0.0,0.0,0.0,-0.0241301208734512,60.0,19.44233703613281,0.0,-1.122394621688727e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,0.0001203621359309,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0001267471379833,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,9.361501724924892e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,0.0001267471379833,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,0.0006012333906255,286.9823303222656,294.1499938964844,298.8214416503906,296.3092956542969,299.3332214355469,298.8204345703125,288.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824430596083,3.889597621764551e-08,0.0012824041768908,-0.1004759669303894,0.0,0.0,0.0,-0.0240950118750333,60.0,19.465087890625,0.0,-1.121335486686803e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,0.0001203621359309,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0001267471379833,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,9.361501724924892e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,0.0001267471379833,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,0.0006012333906255,286.9823303222656,294.1499938964844,298.8214416503906,296.3092956542969,299.3332214355469,298.8204345703125,288.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824430596083,3.889597621764551e-08,0.0012824041768908,-0.1004759669303894,0.0,0.0,0.0,-0.0240950118750333,60.0,19.465087890625,0.0,-1.121335486686803e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014892578125,0.0,0.0,0.0001202661733259,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008483886719,0.0,0.0,0.0001266460894839,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014892578125,0.0,0.0,9.354038047604264e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,0.000126646074932,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014587402344,0.0,0.0,0.0006007540505379,286.9947814941406,294.1499938964844,298.81890869140625,296.3267822265625,299.3216552734375,298.81951904296875,288.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281420700252,3.8776359900793984e-08,0.0012813819339498,-0.1001671105623245,0.0,0.0,0.0,-0.0240357164293527,60.0,19.47812461853028,0.0,-1.119547903272178e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014892578125,0.0,0.0,0.0001202661733259,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008483886719,0.0,0.0,0.0001266460894839,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014892578125,0.0,0.0,9.354038047604264e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,0.000126646074932,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014587402344,0.0,0.0,0.0006007540505379,286.9947814941406,294.1499938964844,298.81890869140625,296.3267822265625,299.3216552734375,298.81951904296875,288.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281420700252,3.8776359900793984e-08,0.0012813819339498,-0.1001671105623245,0.0,0.0,0.0,-0.0240357164293527,60.0,19.47812461853028,0.0,-1.119547903272178e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,0.0001201264021801,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,0.0001264988968614,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117431640625,0.0,0.0,9.34316631173715e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0001264988823095,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117431640625,0.0,0.0,0.0006000558496452,287.0072631835937,294.1499938964844,298.81304931640625,296.3418273925781,299.3102722167969,298.8154296875,288.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799313990399,3.860214192741297e-08,0.001279892749153,-0.0997172147035598,0.0,0.0,0.0,-0.0239493511617183,60.0,19.47975349426269,0.0,-1.116946961587928e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,0.0001201264021801,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,0.0001264988968614,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117431640625,0.0,0.0,9.34316631173715e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0001264988823095,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117431640625,0.0,0.0,0.0006000558496452,287.0072631835937,294.1499938964844,298.81304931640625,296.3418273925781,299.3102722167969,298.8154296875,288.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799313990399,3.860214192741297e-08,0.001279892749153,-0.0997172147035598,0.0,0.0,0.0,-0.0239493511617183,60.0,19.47975349426269,0.0,-1.116946961587928e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0001199411417474,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,0.0001263038138858,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,9.328757732873784e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,0.0001263037993339,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,0.000599130464252,287.0198059082031,294.1499938964844,298.8035888671875,296.3541259765625,299.2989501953125,298.8080139160156,288.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779575772583,3.8371236854573e-08,0.0012779191602021,-0.0991208478808403,0.0,0.0,0.0,-0.0238348860293626,60.0,19.469253540039062,0.0,-1.1135043820331705e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0001199411417474,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,0.0001263038138858,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,9.328757732873784e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,0.0001263037993339,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,0.000599130464252,287.0198059082031,294.1499938964844,298.8035888671875,296.3541259765625,299.2989501953125,298.8080139160156,288.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779575772583,3.8371236854573e-08,0.0012779191602021,-0.0991208478808403,0.0,0.0,0.0,-0.0238348860293626,60.0,19.469253540039062,0.0,-1.1135043820331705e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0001198309837491,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,0.0001261878205696,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,9.320190292783082e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,0.0001261878060176,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.0005985802272334,287.02606201171875,294.1499938964844,298.79736328125,296.359130859375,299.29327392578125,298.80279541015625,288.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767830630764,3.82339351290284e-08,0.0012767448788508,-0.0987661853432655,0.0,0.0,0.0,-0.0237668193876743,60.0,19.458589553833008,0.0,-1.1114598663652941e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,0.0001197083183797,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,0.0001260586432181,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,9.310649329563604e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320678710937,0.0,0.0,0.0001260586286662,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93243408203125,0.0,0.0,0.000597967475187,287.0323486328125,294.1499938964844,298.7901306152344,296.36334228515625,299.28759765625,298.796630859375,288.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754760682582,3.8081044095861216e-08,0.001275438000448,-0.0983712151646614,0.0,0.0,0.0,-0.0236910264939069,60.0,19.44442176818848,0.0,-1.109185419068126e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,0.0001194253854919,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0001257606927538,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,9.288643195759504e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,0.0001257606927538,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,0.00059655419318,287.044921875,294.1499938964844,298.7723693847656,296.36920166015625,299.2761535644531,298.7814636230469,288.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724624248221,3.772840528881717e-08,0.0012724247062578,-0.09746003895998,0.0,0.0,0.0,-0.0235162172466516,60.0,19.405733108520508,0.0,-1.103948292779933e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,0.0001194253854919,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0001257606927538,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,9.288643195759504e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,0.0001257606927538,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,0.00059655419318,287.044921875,294.1499938964844,298.7723693847656,296.36920166015625,299.2761535644531,298.7814636230469,288.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724624248221,3.772840528881717e-08,0.0012724247062578,-0.09746003895998,0.0,0.0,0.0,-0.0235162172466516,60.0,19.405733108520508,0.0,-1.103948292779933e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,0.0001190878319903,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527587890625,0.0,0.0,0.0001254052331205,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,9.262388630304486e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001254052331205,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,0.0005948680336587,287.0575256347656,294.1499938964844,298.75,296.3713684082031,299.2645263671875,298.7615661621094,288.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688658898696,3.73076929349736e-08,0.0012688285205513,-0.0963726788759231,0.0,0.0,0.0,-0.0233076605945825,60.0,19.35021209716797,0.0,-1.0977163356074017e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,0.0001190878319903,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527587890625,0.0,0.0,0.0001254052331205,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,9.262388630304486e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001254052331205,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,0.0005948680336587,287.0575256347656,294.1499938964844,298.75,296.3713684082031,299.2645263671875,298.7615661621094,288.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688658898696,3.73076929349736e-08,0.0012688285205513,-0.0963726788759231,0.0,0.0,0.0,-0.0233076605945825,60.0,19.35021209716797,0.0,-1.0977163356074017e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638671875,0.0,0.0,0.0001186956214951,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632873535156,0.0,0.0,0.0001249922206625,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,9.23188345041126e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001249922061106,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,0.000592908822,287.07012939453125,294.1499938964844,298.7201232910156,296.3678283691406,299.2525329589844,298.7358703613281,288.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646870454773,3.6818860849052726e-08,0.0012646502582356,-0.0951088219881057,0.0,0.0,0.0,-0.0230653323233127,60.0,19.27590560913086,0.0,-1.0904975056291732e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638671875,0.0,0.0,0.0001186956214951,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632873535156,0.0,0.0,0.0001249922206625,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,9.23188345041126e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001249922061106,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,0.000592908822,287.07012939453125,294.1499938964844,298.7201232910156,296.3678283691406,299.2525329589844,298.7358703613281,288.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646870454773,3.6818860849052726e-08,0.0012646502582356,-0.0951088219881057,0.0,0.0,0.0,-0.0230653323233127,60.0,19.27590560913086,0.0,-1.0904975056291732e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0001182441046694,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97381591796875,0.0,0.0,0.0001245167513843,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,9.196766040986404e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,0.0001245167513843,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,0.0005906534497626,287.0827331542969,294.1499938964844,298.6805725097656,296.35711669921875,299.2400207519531,298.70166015625,288.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598761823028,3.62561323186128e-08,0.0012598399771377,-0.0936533659696579,0.0,0.0,0.0,-0.0227863695472478,60.0,19.177797317504883,0.0,-1.0822167695323517e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0001182441046694,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97381591796875,0.0,0.0,0.0001245167513843,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,9.196766040986404e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,0.0001245167513843,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,0.0005906534497626,287.0827331542969,294.1499938964844,298.6805725097656,296.35711669921875,299.2400207519531,298.70166015625,288.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598761823028,3.62561323186128e-08,0.0012598399771377,-0.0936533659696579,0.0,0.0,0.0,-0.0227863695472478,60.0,19.177797317504883,0.0,-1.0822167695323517e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0001179972605314,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,0.0001242568105226,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,9.177566971629858e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,0.0001242568105226,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,0.0005894204368814,287.0890197753906,294.1499938964844,298.6573791503906,296.3492431640625,299.23345947265625,298.68096923828125,288.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572451960295,3.594848152488339e-08,0.001257209223695,-0.0928574129939079,0.0,0.0,0.0,-0.0226338542997837,60.0,19.1189079284668,0.0,-1.0777029046948885e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,0.0001177368540083,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843444824219,0.0,0.0,0.000123982594232,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.0,0.0,9.157312888419256e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,0.0001239825796801,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.0,0.0,0.000588119670283,287.0953063964844,294.1499938964844,298.63201904296875,296.3397521972656,299.2267150878906,298.6583251953125,288.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544705532491,3.5623934024897614e-08,0.0012544349301606,-0.0920175611972808,0.0,0.0,0.0,-0.0224729664623737,60.0,19.054431915283203,0.0,-1.0729514343665869e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,0.0001171758558484,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949035644531,0.0,0.0,0.0001233918301295,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,9.11367969820276e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.0001233918301295,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,0.000585317320656,287.1078796386719,294.1499938964844,298.5751647949219,296.31622314453125,299.2126159667969,298.6077880859375,288.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484946055337,3.492475997290968e-08,0.0012484596809372,-0.0902075991034507,0.0,0.0,0.0,-0.0221263729035854,60.0,18.910404205322266,0.0,-1.0627506696891944e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,0.0001171758558484,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949035644531,0.0,0.0,0.0001233918301295,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,9.11367969820276e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.0001233918301295,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,0.000585317320656,287.1078796386719,294.1499938964844,298.5751647949219,296.31622314453125,299.2126159667969,298.6077880859375,288.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484946055337,3.492475997290968e-08,0.0012484596809372,-0.0902075991034507,0.0,0.0,0.0,-0.0221263729035854,60.0,18.910404205322266,0.0,-1.0627506696891944e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,0.0001165480207419,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,0.0001227306929649,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,9.064847836270928e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,0.000122730678413,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059814453125,0.0,0.0,0.0005821812083013,287.12042236328125,294.1499938964844,298.5107421875,296.2870178222656,299.19744873046875,298.548828125,288.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418049154803,3.414229610143593e-08,0.001241770805791,-0.0881810113787651,0.0,0.0,0.0,-0.0217384807765483,60.0,18.7415771484375,0.0,-1.0513925019495218e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,0.0001165480207419,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,0.0001227306929649,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,9.064847836270928e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,0.000122730678413,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059814453125,0.0,0.0,0.0005821812083013,287.12042236328125,294.1499938964844,298.5107421875,296.2870178222656,299.19744873046875,298.548828125,288.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418049154803,3.414229610143593e-08,0.001241770805791,-0.0881810113787651,0.0,0.0,0.0,-0.0217384807765483,60.0,18.7415771484375,0.0,-1.0513925019495218e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
