time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,0.0001158566665253,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160217285156,0.0,0.0,0.0001220026606461,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,9.011076326714829e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0001220026533701,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,0.0005787277477793,287.1329040527344,294.1499938964844,298.4393615722656,296.25262451171875,299.1812438964844,298.4832458496094,288.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344389688223,3.328068487462588e-08,0.0012344056740403,-0.0859482064843177,0.0,0.0,0.0,-0.021311355754733,60.0,18.5517635345459,0.0,-1.0389558724455129e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,0.0001158566665253,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160217285156,0.0,0.0,0.0001220026606461,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,9.011076326714829e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0001220026533701,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,0.0005787277477793,287.1329040527344,294.1499938964844,298.4393615722656,296.25262451171875,299.1812438964844,298.4832458496094,288.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344389688223,3.328068487462588e-08,0.0012344056740403,-0.0859482064843177,0.0,0.0,0.0,-0.021311355754733,60.0,18.5517635345459,0.0,-1.0389558724455129e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0001150705647887,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265808105469,0.0,0.0,0.0001211748531204,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,8.949934272095561e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,0.0001211748458445,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,0.0005748010007664,287.1453857421875,294.1499938964844,298.3617858886719,296.21356201171875,299.1637878417969,298.41119384765625,288.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260632356628,3.2300995655987215e-08,0.0012260308722034,-0.083407886326313,0.0,0.0,0.0,-0.0208256933838129,60.0,18.338499069213867,0.0,-1.0249046056287625e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0001150705647887,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265808105469,0.0,0.0,0.0001211748531204,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,8.949934272095561e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,0.0001211748458445,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,0.0005748010007664,287.1453857421875,294.1499938964844,298.3617858886719,296.21356201171875,299.1637878417969,298.41119384765625,288.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260632356628,3.2300995655987215e-08,0.0012260308722034,-0.083407886326313,0.0,0.0,0.0,-0.0208256933838129,60.0,18.338499069213867,0.0,-1.0249046056287625e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323791503906,0.0,0.0,0.000114641879918,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,0.0001207234308822,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,8.916592196328565e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320129394531,0.0,0.0,0.0001207234236062,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,0.0005726596573367,287.1515808105469,294.1499938964844,298.32086181640625,296.1924133300781,299.1546936035156,298.3731689453125,288.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214997550472,3.176675988925126e-08,0.0012214679736644,-0.082021951675415,0.0,0.0,0.0,-0.0205608755350112,60.0,18.22417449951172,0.0,-1.0172824715937169e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,0.0001141182801802,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,0.0001201720588142,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,8.87586793396622e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0001201720515382,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,0.0005700441543012,287.15777587890625,294.1499938964844,298.2786560058594,296.1703186035156,299.14520263671875,298.33367919921875,288.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159175239503,3.1114229415152295e-08,0.0012158864410594,-0.0803285166621208,0.0,0.0,0.0,-0.0202373806387186,60.0,18.099145889282227,0.0,-1.0080111678689718e-07,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,0.0001127747018472,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001187572052003,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,8.77136699273251e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,0.0001187571979244,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0005633326945826,287.1700744628906,294.1499938964844,298.1907043457031,296.1233825683594,299.125244140625,298.2518310546875,288.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016046093776,2.943985677461569e-08,0.0012015751563012,-0.0759801417589187,0.0,0.0,0.0,-0.0194073505699634,60.0,17.811866760253906,0.0,-9.84415038374209e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,0.0001127747018472,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001187572052003,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,8.77136699273251e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,0.0001187571979244,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0005633326945826,287.1700744628906,294.1499938964844,298.1907043457031,296.1233825683594,299.125244140625,298.2518310546875,288.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016046093776,2.943985677461569e-08,0.0012015751563012,-0.0759801417589187,0.0,0.0,0.0,-0.0194073505699634,60.0,17.811866760253906,0.0,-9.84415038374209e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0001110400771722,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,0.0001169305542134,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,8.636451821075752e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580139160156,0.0,0.0,0.0001169305469375,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,0.000554667902179,287.18218994140625,294.1499938964844,298.0985717773437,296.0732421875,299.1040954589844,298.1670837402344,288.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831236770376,2.7278208136749533e-08,0.001183096319437,-0.0703601166605949,0.0,0.0,0.0,-0.0183357540518045,60.0,17.473142623901367,0.0,-9.543646228848957e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0001110400771722,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,0.0001169305542134,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,8.636451821075752e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580139160156,0.0,0.0,0.0001169305469375,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,0.000554667902179,287.18218994140625,294.1499938964844,298.0985717773437,296.0732421875,299.1040954589844,298.1670837402344,288.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831236770376,2.7278208136749533e-08,0.001183096319437,-0.0703601166605949,0.0,0.0,0.0,-0.0183357540518045,60.0,17.473142623901367,0.0,-9.543646228848957e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685729980469,0.0,0.0,0.0001089950601453,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06805419921875,0.0,0.0,0.0001147770599345,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06854248046875,0.0,0.0,8.477395022055134e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682067871094,0.0,0.0,0.0001147770526586,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06854248046875,0.0,0.0,0.0005444526323117,287.19415283203125,294.1499938964844,298.0030212402344,296.0204772949219,299.081787109375,298.08038330078125,288.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613351525738,2.472984128587541e-08,0.0011613103561103,-0.0637263134121894,0.0,0.0,0.0,-0.0170724429190158,60.0,17.086366653442383,0.0,-9.19535452226228e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685729980469,0.0,0.0,0.0001089950601453,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06805419921875,0.0,0.0,0.0001147770599345,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06854248046875,0.0,0.0,8.477395022055134e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682067871094,0.0,0.0,0.0001147770526586,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06854248046875,0.0,0.0,0.0005444526323117,287.19415283203125,294.1499938964844,298.0030212402344,296.0204772949219,299.081787109375,298.08038330078125,288.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613351525738,2.472984128587541e-08,0.0011613103561103,-0.0637263134121894,0.0,0.0,0.0,-0.0170724429190158,60.0,17.086366653442383,0.0,-9.19535452226228e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,0.0001068306737579,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.0001124978589359,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,8.309054101118818e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,0.00011249785166,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785522460937,0.0,0.0,0.000533641083166,287.20587158203125,294.1499938964844,297.9046936035156,295.9655456542969,299.0583801269531,297.9927673339844,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382738593965,2.2032800472970848e-08,0.0011382518569007,-0.0566965341567993,0.0,0.0,0.0,-0.0157354213297367,60.0,16.66963005065918,0.0,-8.83378348248698e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,0.0001068306737579,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.0001124978589359,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,8.309054101118818e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,0.00011249785166,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785522460937,0.0,0.0,0.000533641083166,287.20587158203125,294.1499938964844,297.9046936035156,295.9655456542969,299.0583801269531,297.9927673339844,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382738593965,2.2032800472970848e-08,0.0011382518569007,-0.0566965341567993,0.0,0.0,0.0,-0.0157354213297367,60.0,16.66963005065918,0.0,-8.83378348248698e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835266113281,0.0,0.0,0.0001057577974279,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830383300781,0.0,0.0,0.0001113680627895,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835266113281,0.0,0.0,8.225607598433271e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08319091796875,0.0,0.0,0.0001113680555135,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.000528281845618,287.2116394042969,294.1499938964844,297.8547058105469,295.9374084472656,299.04620361328125,297.94891357421875,288.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268418747931,2.06959178683519e-08,0.0011268211528658,-0.0532088540494442,0.0,0.0,0.0,-0.0150726763531565,60.0,16.456127166748047,0.0,-8.657242034360024e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08843994140625,0.0,0.0,0.0001046979741659,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.000110252018203,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08843994140625,0.0,0.0,8.143177547026426e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,0.000110252010927,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,0.0005229878006502,287.2174072265625,294.1499938964844,297.80426025390625,295.9089660644531,299.033935546875,297.90533447265625,288.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155513348057,1.937532623230709e-08,0.0011155320098623,-0.0497618019580841,0.0,0.0,0.0,-0.0144180171191692,60.0,16.242950439453125,0.0,-8.484599334224185e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,0.0001027581311063,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976867675781,0.0,0.0,0.0001082092712749,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,7.992300379555672e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,0.000108209263999,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09814453125,0.0,0.0,0.0005132979131303,287.2287292480469,294.1499938964844,297.7024841308594,295.8512878417969,299.00848388671875,297.8179626464844,288.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094879116863,1.695822859915097e-08,0.001094862120226,-0.0434481911361217,0.0,0.0,0.0,-0.0132197514176368,60.0,15.826299667358398,0.0,-8.173106635922522e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,0.0001027581311063,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976867675781,0.0,0.0,0.0001082092712749,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,7.992300379555672e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,0.000108209263999,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09814453125,0.0,0.0,0.0005132979131303,287.2287292480469,294.1499938964844,297.7024841308594,295.8512878417969,299.00848388671875,297.8179626464844,288.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094879116863,1.695822859915097e-08,0.001094862120226,-0.0434481911361217,0.0,0.0,0.0,-0.0132197514176368,60.0,15.826299667358398,0.0,-8.173106635922522e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077880859375,0.0,0.0,0.0001011164131341,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,0.00010648046009,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077575683594,0.0,0.0,7.86461096140556e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,0.0001064804528141,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077575683594,0.0,0.0,0.0005050971521995,287.2398986816406,294.1499938964844,297.6000061035156,295.7929992675781,298.9819030761719,297.7315979003906,288.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773872490972,1.4912654222598576e-08,0.001077372347936,-0.038100991398096,0.0,0.0,0.0,-0.0122056808322668,60.0,15.437418937683104,0.0,-7.914037070122505e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077880859375,0.0,0.0,0.0001011164131341,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,0.00010648046009,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077575683594,0.0,0.0,7.86461096140556e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,0.0001064804528141,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077575683594,0.0,0.0,0.0005050971521995,287.2398986816406,294.1499938964844,297.6000061035156,295.7929992675781,298.9819030761719,297.7315979003906,288.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773872490972,1.4912654222598576e-08,0.001077372347936,-0.038100991398096,0.0,0.0,0.0,-0.0122056808322668,60.0,15.437418937683104,0.0,-7.914037070122505e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,9.976923320209607e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,0.0001050618157023,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,7.759830623399466e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.0001050618157023,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0004983677645213,287.2509460449219,294.1499938964844,297.4975280761719,295.73468017578125,298.95428466796875,297.64569091796875,288.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630323085933,1.323411069620306e-08,0.0010630190372467,-0.0337108075618743,0.0,0.0,0.0,-0.0113735534250736,60.0,15.081598281860352,0.0,-7.704564097821277e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,9.976923320209607e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,0.0001050618157023,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,7.759830623399466e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.0001050618157023,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0004983677645213,287.2509460449219,294.1499938964844,297.4975280761719,295.73468017578125,298.95428466796875,297.64569091796875,288.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630323085933,1.323411069620306e-08,0.0010630190372467,-0.0337108075618743,0.0,0.0,0.0,-0.0113735534250736,60.0,15.081598281860352,0.0,-7.704564097821277e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,9.873462113318963e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,0.0001039723210851,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,7.679360714973882e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.0,0.0001039723138092,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,0.0004931996227242,287.26190185546875,294.1499938964844,297.3957214355469,295.6768493652344,298.925537109375,297.5601501464844,288.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520074283704,1.1945026301418691e-08,0.0010519954375922,-0.0303379222750663,0.0,0.0,0.0,-0.0107344957068562,60.0,14.763553619384766,0.0,-7.545598634806083e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,9.873462113318963e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,0.0001039723210851,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,7.679360714973882e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.0,0.0001039723138092,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,0.0004931996227242,287.26190185546875,294.1499938964844,297.3957214355469,295.6768493652344,298.925537109375,297.5601501464844,288.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520074283704,1.1945026301418691e-08,0.0010519954375922,-0.0303379222750663,0.0,0.0,0.0,-0.0107344957068562,60.0,14.763553619384766,0.0,-7.545598634806083e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,9.83073841780424e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,0.000103522419522,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,7.646131416549906e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.000103522412246,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,0.0004910654970444,287.2673645019531,294.1499938964844,297.3453063964844,295.64825439453125,298.9107971191406,297.517578125,288.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474557057023,1.1412716993675076e-08,0.0010474442970007,-0.0289448332041502,0.0,0.0,0.0,-0.0104706101119518,60.0,14.616865158081056,0.0,-7.480439023765939e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,9.794755169423296e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,0.0001031434949254,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,7.61814444558695e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,0.0001031434876495,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,0.0004892680444754,287.2727966308594,294.1499938964844,297.2953186035156,295.6199951171875,298.8958435058594,297.4750061035156,288.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436206357553,1.0964386731870944e-08,0.0010436096927151,-0.0277713946998119,0.0,0.0,0.0,-0.0102483481168746,60.0,14.478471755981444,0.0,-7.42577768164665e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,9.740484529174864e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,0.0001025720048346,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,7.575933705084026e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,0.0001025719975586,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,0.0004865571681875,287.2836608886719,294.1499938964844,297.1969909667969,295.56475830078125,298.865234375,297.3892517089844,288.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378363076597,1.02882147245964e-08,0.0010378260631114,-0.0260014049708843,0.0,0.0,0.0,-0.0099131325259804,60.0,14.22680950164795,0.0,-7.343717101093716e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,9.740484529174864e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,0.0001025720048346,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,7.575933705084026e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,0.0001025719975586,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,0.0004865571681875,287.2836608886719,294.1499938964844,297.1969909667969,295.56475830078125,298.865234375,297.3892517089844,288.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378363076597,1.02882147245964e-08,0.0010378260631114,-0.0260014049708843,0.0,0.0,0.0,-0.0099131325259804,60.0,14.22680950164795,0.0,-7.343717101093716e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,9.700659575173633e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0001021526259137,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,7.544958498328924e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,0.0001021526186377,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,0.0004845678049605,287.29449462890625,294.1499938964844,297.1014099121094,295.5115966796875,298.83367919921875,297.3035888671875,288.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335925035178,9.792026745003568e-09,0.0010335827246308,-0.0247023962438106,0.0,0.0,0.0,-0.0096671488136053,60.0,14.003686904907228,0.0,-7.283789216216975e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,9.700659575173633e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0001021526259137,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,7.544958498328924e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,0.0001021526186377,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,0.0004845678049605,287.29449462890625,294.1499938964844,297.1014099121094,295.5115966796875,298.83367919921875,297.3035888671875,288.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335925035178,9.792026745003568e-09,0.0010335827246308,-0.0247023962438106,0.0,0.0,0.0,-0.0096671488136053,60.0,14.003686904907228,0.0,-7.283789216216975e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,9.670618601376192e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0001018362818285,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,7.521593215642497e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0001018362745526,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1642761230469,0.0,0.0,0.0004830672114621,287.3053283691406,294.1499938964844,297.0093078613281,295.46112060546875,298.80108642578125,297.21844482421875,288.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303915478289,9.417743029871415e-09,0.0010303821181878,-0.0237224474549293,0.0,0.0,0.0,-0.0094815986230969,60.0,13.805676460266112,0.0,-7.23874649111167e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,9.670618601376192e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0001018362818285,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,7.521593215642497e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0001018362745526,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1642761230469,0.0,0.0,0.0004830672114621,287.3053283691406,294.1499938964844,297.0093078613281,295.46112060546875,298.80108642578125,297.21844482421875,288.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303915478289,9.417743029871415e-09,0.0010303821181878,-0.0237224474549293,0.0,0.0,0.0,-0.0094815986230969,60.0,13.805676460266112,0.0,-7.23874649111167e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,9.647402475820854e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,0.0001015918023767,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,7.503536471631378e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,0.0001015917951008,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,0.0004819075111299,287.3161315917969,294.1499938964844,296.9213562011719,295.4138488769531,298.7675170898437,297.1343994140625,288.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102791772224,9.128489963927676e-09,0.0010279085254296,-0.0229650791734457,0.0,0.0,0.0,-0.0093382028862833,60.0,13.626160621643066,0.0,-7.204032215213374e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,9.647402475820854e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,0.0001015918023767,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,7.503536471631378e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,0.0001015917951008,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,0.0004819075111299,287.3161315917969,294.1499938964844,296.9213562011719,295.4138488769531,298.7675170898437,297.1343994140625,288.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102791772224,9.128489963927676e-09,0.0010279085254296,-0.0229650791734457,0.0,0.0,0.0,-0.0093382028862833,60.0,13.626160621643066,0.0,-7.204032215213374e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,9.638137271394952e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.177978515625,0.0,0.0,0.0001014942390611,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,7.49633036321029e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,0.0001014942317851,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,0.0004814447311218,287.321533203125,294.1499938964844,296.879150390625,295.3916015625,298.7503662109375,297.093017578125,288.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269305203109,9.013060520146613e-09,0.0010269214399158,-0.0226628333330154,0.0,0.0,0.0,-0.0092809796333312,60.0,13.54301929473877,0.0,-7.19020221140454e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,9.63012862484902e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18267822265625,0.0,0.0,0.0001014099034364,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,7.490101415896788e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828308105469,0.0,0.0,0.0001014098961604,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,0.0004810446698684,287.3269348144531,294.1499938964844,296.8382263183594,295.370361328125,298.7330322265625,297.0521240234375,288.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260769631713,8.913279891942238e-09,0.0010260681156069,-0.0224015600979328,0.0,0.0,0.0,-0.0092315133661031,60.0,13.463752746582031,0.0,-7.178258698559149e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,9.617880277801304e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921081542969,0.0,0.0,0.0001012809225358,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,7.480575004592538e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922607421875,0.0,0.0,0.0001012809152598,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0004804328200407,287.3377685546875,294.1499938964844,296.7606201171875,295.33123779296875,298.69775390625,296.9721374511719,288.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247718309983,8.760677516761461e-09,0.0010247630998492,-0.0220019593834877,0.0,0.0,0.0,-0.009155860170722,60.0,13.316824913024902,0.0,-7.160010540019357e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,9.617880277801304e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921081542969,0.0,0.0,0.0001012809225358,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,7.480575004592538e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922607421875,0.0,0.0,0.0001012809152598,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0004804328200407,287.3377685546875,294.1499938964844,296.7606201171875,295.33123779296875,298.69775390625,296.9721374511719,288.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247718309983,8.760677516761461e-09,0.0010247630998492,-0.0220019593834877,0.0,0.0,0.0,-0.009155860170722,60.0,13.316824913024902,0.0,-7.160010540019357e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,9.609827247913928e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,0.0001011961212498,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,7.474311132682487e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,0.0001011961139738,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20196533203125,0.0,0.0,0.0004800305759999,287.3485717773437,294.1499938964844,296.68927001953125,295.2969970703125,298.66180419921875,296.8952331542969,288.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239136172458,8.660347106115296e-09,0.001023905002512,-0.0217392351478338,0.0,0.0,0.0,-0.009106121957302,60.0,13.1859769821167,0.0,-7.148025815695291e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
