time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,9.609827247913928e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,0.0001011961212498,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,7.474311132682487e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,0.0001011961139738,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20196533203125,0.0,0.0,0.0004800305759999,287.3485717773437,294.1499938964844,296.68927001953125,295.2969970703125,298.66180419921875,296.8952331542969,288.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239136172458,8.660347106115296e-09,0.001023905002512,-0.0217392351478338,0.0,0.0,0.0,-0.009106121957302,60.0,13.1859769821167,0.0,-7.148025815695291e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,9.605215018382296e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,0.0001011475469567,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,7.470724085578695e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,0.0001011475469567,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,0.000479800190078,287.35943603515625,294.1499938964844,296.62481689453125,295.2682800292969,298.62530517578125,296.8221130371094,288.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023422111757,8.602886403252796e-09,0.0010234134970232,-0.0215887650847435,0.0,0.0,0.0,-0.0090776355937123,60.0,13.071073532104492,0.0,-7.141166236124263e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,9.605215018382296e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,0.0001011475469567,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,7.470724085578695e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,0.0001011475469567,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,0.000479800190078,287.35943603515625,294.1499938964844,296.62481689453125,295.2682800292969,298.62530517578125,296.8221130371094,288.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023422111757,8.602886403252796e-09,0.0010234134970232,-0.0215887650847435,0.0,0.0,0.0,-0.0090776355937123,60.0,13.071073532104492,0.0,-7.141166236124263e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,9.603331272955984e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,0.0001011277054203,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,7.469258707715198e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,0.0001011277054203,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,0.0004797060682903,287.37030029296875,294.1499938964844,296.5679626464844,295.2455749511719,298.5884094238281,296.75360107421875,288.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232214117422,8.579414512155381e-09,0.0010232127970084,-0.021527299657464,0.0,0.0,0.0,-0.009065999649465,60.0,12.972118377685549,0.0,-7.138365276659897e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,9.603331272955984e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,0.0001011277054203,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,7.469258707715198e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,0.0001011277054203,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,0.0004797060682903,287.37030029296875,294.1499938964844,296.5679626464844,295.2455749511719,298.5884094238281,296.75360107421875,288.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232214117422,8.579414512155381e-09,0.0010232127970084,-0.021527299657464,0.0,0.0,0.0,-0.009065999649465,60.0,12.972118377685549,0.0,-7.138365276659897e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,9.603285434423016e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,0.0001011272252071,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,7.469223055522889e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,0.0001011272179312,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,0.0004797037981916,287.375732421875,294.1499938964844,296.5426330566406,295.2366943359375,298.5698547363281,296.721923828125,288.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232168715447,8.578846077966773e-09,0.0010232082568109,-0.0215258114039897,0.0,0.0,0.0,-0.0090657193213701,60.0,12.930134773254396,0.0,-7.1382977751e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,9.60354518610984e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,0.0001011299682431,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,7.469425327144563e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,0.0001011299609672,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,0.0004797167785,287.38116455078125,294.1499938964844,296.5194396972656,295.22955322265625,298.5512390136719,296.69171142578125,288.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232449276372,8.582088817377098e-09,0.0010232364293187,-0.0215343013405799,0.0,0.0,0.0,-0.009067328646779,60.0,12.89185619354248,0.0,-7.138684310348253e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,9.604778460925444e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,0.0001011429485515,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.470384298358113e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001011429485515,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,0.000479778391309,287.3920593261719,294.1499938964844,296.4798889160156,295.220703125,298.5140380859375,296.6343688964844,288.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233753127977,8.59745519221633e-09,0.0010233666980639,-0.0215745437890291,0.0,0.0,0.0,-0.0090749412775039,60.0,12.82419776916504,0.0,-7.14051822114925e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,9.604778460925444e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,0.0001011429485515,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.470384298358113e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001011429485515,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,0.000479778391309,287.3920593261719,294.1499938964844,296.4798889160156,295.220703125,298.5140380859375,296.6343688964844,288.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233753127977,8.59745519221633e-09,0.0010233666980639,-0.0215745437890291,0.0,0.0,0.0,-0.0090749412775039,60.0,12.82419776916504,0.0,-7.14051822114925e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.60671532084234e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,0.0001011633430607,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,7.471890421584249e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,0.0001011633357848,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0004798751324415,287.4029846191406,294.1499938964844,296.45001220703125,295.2196350097656,298.4769897460937,296.5854187011719,288.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235818335786,8.621585223522743e-09,0.0010235732188448,-0.0216377303004264,0.0,0.0,0.0,-0.0090869041159749,60.0,12.775314331054688,0.0,-7.143398050857287e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.60671532084234e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,0.0001011633430607,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,7.471890421584249e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,0.0001011633357848,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0004798751324415,287.4029846191406,294.1499938964844,296.45001220703125,295.2196350097656,298.4769897460937,296.5854187011719,288.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235818335786,8.621585223522743e-09,0.0010235732188448,-0.0216377303004264,0.0,0.0,0.0,-0.0090869041159749,60.0,12.775314331054688,0.0,-7.143398050857287e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,9.609327389625832e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,0.0001011908534565,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,7.47392259654589e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0001011908461805,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,0.0004800056049134,287.4139404296875,294.1499938964844,296.4277648925781,295.2248229980469,298.44024658203125,296.5439147949219,288.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238602990284,8.654133409891074e-09,0.0010238515678793,-0.0217229612171649,0.0,0.0,0.0,-0.0091030402109026,60.0,12.741418838500977,0.0,-7.147284009079159e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,9.609327389625832e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,0.0001011908534565,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,7.47392259654589e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0001011908461805,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,0.0004800056049134,287.4139404296875,294.1499938964844,296.4277648925781,295.2248229980469,298.44024658203125,296.5439147949219,288.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238602990284,8.654133409891074e-09,0.0010238515678793,-0.0217229612171649,0.0,0.0,0.0,-0.0091030402109026,60.0,12.741418838500977,0.0,-7.147284009079159e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,9.613504516892136e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,0.0001012348438962,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,7.477171311620623e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,0.0001012348366202,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.0004802142793778,287.4249267578125,294.1499938964844,296.410400390625,295.2341613769531,298.40380859375,296.5076599121094,288.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243052383884,8.706181553463921e-09,0.0010242965072393,-0.0218592584133148,0.0,0.0,0.0,-0.0091288415715098,60.0,12.718679428100586,0.0,-7.153499836931587e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,9.613504516892136e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,0.0001012348438962,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,7.477171311620623e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,0.0001012348366202,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.0004802142793778,287.4249267578125,294.1499938964844,296.410400390625,295.2341613769531,298.40380859375,296.5076599121094,288.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243052383884,8.706181553463921e-09,0.0010242965072393,-0.0218592584133148,0.0,0.0,0.0,-0.0091288415715098,60.0,12.718679428100586,0.0,-7.153499836931587e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,9.61664627538994e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,0.0001012679203995,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,7.479614578187466e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,0.0001012679131235,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,0.0004803712072316,287.430419921875,294.1499938964844,296.4034423828125,295.2402648925781,298.3857421875,296.49176025390625,288.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246413294225,8.745321800063266e-09,0.0010246325982734,-0.0219617504626512,0.0,0.0,0.0,-0.0091482531279325,60.0,12.712065696716309,0.0,-7.15817520813289e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,9.620286436984316e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,0.0001013062574202,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,7.482445653295144e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,0.0001013062501442,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,0.0004805530479643,287.4359130859375,294.1499938964844,296.3975830078125,295.24725341796875,298.36773681640625,296.4769287109375,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250292252749,8.790679295600512e-09,0.0010250204941257,-0.0220805238932371,0.0,0.0,0.0,-0.0091707380488514,60.0,12.707550048828123,0.0,-7.163595938664002e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.630735439714044e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0001014162917272,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,7.490572897950187e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0001014162844512,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,0.0004810749960597,287.4469299316406,294.1499938964844,296.388916015625,295.2637939453125,298.3323059082031,296.4535522460937,288.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026140875183,8.920869376538576e-09,0.0010261319112032,-0.0224214326590299,0.0,0.0,0.0,-0.0092352703213691,60.0,12.711273193359377,0.0,-7.179166772175449e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.630735439714044e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0001014162917272,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,7.490572897950187e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0001014162844512,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,0.0004810749960597,287.4469299316406,294.1499938964844,296.388916015625,295.2637939453125,298.3323059082031,296.4535522460937,288.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026140875183,8.920869376538576e-09,0.0010261319112032,-0.0224214326590299,0.0,0.0,0.0,-0.0092352703213691,60.0,12.711273193359377,0.0,-7.179166772175449e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.644293459132314e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0001015590605675,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,7.501117943320423e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,0.0001015590532915,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,0.0004817522421944,287.4580078125,294.1499938964844,296.3840637207031,295.28338623046875,298.2975769042969,296.4362487792969,288.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275855893269,9.089789365646084e-09,0.0010275765089318,-0.022863745689392,0.0,0.0,0.0,-0.0093190120533108,60.0,12.727494239807127,0.0,-7.199394502777069e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.644293459132314e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0001015590605675,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,7.501117943320423e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,0.0001015590532915,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,0.0004817522421944,287.4580078125,294.1499938964844,296.3840637207031,295.28338623046875,298.2975769042969,296.4362487792969,288.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275855893269,9.089789365646084e-09,0.0010275765089318,-0.022863745689392,0.0,0.0,0.0,-0.0093190120533108,60.0,12.727494239807127,0.0,-7.199394502777069e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,9.660437353886664e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0001017290633171,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,7.51367406337522e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.0001017290560412,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,0.0004825586511287,287.4691162109375,294.1499938964844,296.3826599121094,295.3056945800781,298.263427734375,296.42333984375,288.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293059749528,9.290928026928214e-09,0.0010292966617271,-0.0233904067426919,0.0,0.0,0.0,-0.0094187259674072,60.0,12.75315284729004,0.0,-7.223516718113387e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,9.660437353886664e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0001017290633171,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,7.51367406337522e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.0001017290560412,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,0.0004825586511287,287.4691162109375,294.1499938964844,296.3826599121094,295.3056945800781,298.263427734375,296.42333984375,288.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293059749528,9.290928026928214e-09,0.0010292966617271,-0.0233904067426919,0.0,0.0,0.0,-0.0094187259674072,60.0,12.75315284729004,0.0,-7.223516718113387e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.679299546405672e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.000101927689684,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,7.528344576712698e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,0.0001019276824081,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,0.0004835008585359,287.4802551269531,294.1499938964844,296.3843688964844,295.3303527832031,298.2299194335937,296.41436767578125,288.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313155362382,9.525938260424029e-09,0.0010313059901818,-0.0240057315677404,0.0,0.0,0.0,-0.0095352297648787,60.0,12.787683486938477,0.0,-7.251752975889758e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.679299546405672e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.000101927689684,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,7.528344576712698e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,0.0001019276824081,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,0.0004835008585359,287.4802551269531,294.1499938964844,296.3843688964844,295.3303527832031,298.2299194335937,296.41436767578125,288.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313155362382,9.525938260424029e-09,0.0010313059901818,-0.0240057315677404,0.0,0.0,0.0,-0.0095352297648787,60.0,12.787683486938477,0.0,-7.251752975889758e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.688884892966598e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.000102028629044,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,7.535800250479952e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0001020286217681,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004839796747546,287.48583984375,294.1499938964844,296.3862609863281,295.3434753417969,298.2131652832031,296.40966796875,288.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323367314413,9.645367171629005e-09,0.0010323270689696,-0.0243184212595224,0.0,0.0,0.0,-0.0095944348722696,60.0,12.804898262023926,0.0,-7.26612299217777e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.699726797407492e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0001021428033709,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,7.54423308535479e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,0.0001021427960949,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004845212679356,287.49139404296875,294.1499938964844,296.3887939453125,295.3570251464844,298.1965026855469,296.4059143066406,288.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780455556551716e-09,0.0010334828402847,-0.0246721021831035,0.0,0.0,0.0,-0.0096614072099328,60.0,12.82481288909912,0.0,-7.282394420826678e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.72326670307666e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0001023906879709,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.56254157749936e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0001023906806949,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004856971208937,287.50262451171875,294.1499938964844,296.39556884765625,295.3853454589844,298.1642150878906,296.4039306640625,288.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073738287985634e-08,0.0010359893785789,-0.0254399292171001,0.0,0.0,0.0,-0.0098067931830883,60.0,12.875479698181152,0.0,-7.317783712323944e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.72326670307666e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0001023906879709,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.56254157749936e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0001023906806949,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004856971208937,287.50262451171875,294.1499938964844,296.39556884765625,295.3853454589844,298.1642150878906,296.4039306640625,288.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073738287985634e-08,0.0010359893785789,-0.0254399292171001,0.0,0.0,0.0,-0.0098067931830883,60.0,12.875479698181152,0.0,-7.317783712323944e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.74770591710694e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0001026480385917,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,7.581550016766414e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0001026480385917,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.000486917910166,287.5138854980469,294.1499938964844,296.4043884277344,295.4149475097656,298.1327209472656,296.40545654296875,288.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378236048325108e-08,0.0010385930072516,-0.026237066835165,0.0,0.0,0.0,-0.0099577447399497,60.0,12.932672500610352,0.0,-7.35461611611754e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.74770591710694e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0001026480385917,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,7.581550016766414e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0001026480385917,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.000486917910166,287.5138854980469,294.1499938964844,296.4043884277344,295.4149475097656,298.1327209472656,296.40545654296875,288.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378236048325108e-08,0.0010385930072516,-0.026237066835165,0.0,0.0,0.0,-0.0099577447399497,60.0,12.932672500610352,0.0,-7.35461611611754e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.772823250386864e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.0001029125487548,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.601085962960497e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001029125414788,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004881726054009,287.5251770019531,294.1499938964844,296.41485595703125,295.44549560546875,298.1018371582031,296.4093322753906,288.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691189267220125e-08,0.0010412689298391,-0.0270562898367643,0.0,0.0,0.0,-0.010112889111042,60.0,12.993939399719238,0.0,-7.392568335262696e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.772823250386864e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.0001029125487548,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.601085962960497e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001029125414788,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004881726054009,287.5251770019531,294.1499938964844,296.41485595703125,295.44549560546875,298.1018371582031,296.4093322753906,288.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691189267220125e-08,0.0010412689298391,-0.0270562898367643,0.0,0.0,0.0,-0.010112889111042,60.0,12.993939399719238,0.0,-7.392568335262696e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.798391693038866e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0001031817955663,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,7.620972610311583e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0001031817882903,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004894498270004,287.5364990234375,294.1499938964844,296.4266052246094,295.4765930175781,298.0714111328125,296.41510009765625,288.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009756661906069e-08,0.0010439926991239,-0.0278901569545269,0.0,0.0,0.0,-0.0102708153426647,60.0,13.058265686035156,0.0,-7.431301440874449e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.798391693038866e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0001031817955663,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,7.620972610311583e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0001031817882903,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004894498270004,287.5364990234375,294.1499938964844,296.4266052246094,295.4765930175781,298.0714111328125,296.41510009765625,288.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009756661906069e-08,0.0010439926991239,-0.0278901569545269,0.0,0.0,0.0,-0.0102708153426647,60.0,13.058265686035156,0.0,-7.431301440874449e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.811199561227112e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0001033166627166,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.630934123881161e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0001033166554407,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004900895874015,287.54217529296875,294.1499938964844,296.432861328125,295.4922180175781,298.056396484375,296.4189453125,288.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169332125859912e-08,0.0010453588329255,-0.0283078271895647,0.0,0.0,0.0,-0.0103499321267008,60.0,13.091829299926758,0.0,-7.450740469039374e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.823885193327442e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0001034502492984,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.640800322405994e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0001034502420225,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004907232359983,287.5478820800781,294.1499938964844,296.4393005371094,295.50787353515625,298.04156494140625,296.4232788085937,288.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327389692894483e-08,0.0010467104148119,-0.0287215169519186,0.0,0.0,0.0,-0.0104282880201935,60.0,13.12582015991211,0.0,-7.470021046174224e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.848945046542212e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0001037141410051,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,7.66029188525863e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0001037141337292,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,0.0004919750499539,287.55926513671875,294.1499938964844,296.4525451660156,295.5390319824219,298.0123291015625,296.4330444335937,288.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639619934555869e-08,0.0010493784211575,-0.029538681730628,0.0,0.0,0.0,-0.0105830645188689,60.0,13.194540023803713,0.0,-7.508180033255486e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.848945046542212e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0001037141410051,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,7.66029188525863e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0001037141337292,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,0.0004919750499539,287.55926513671875,294.1499938964844,296.4525451660156,295.5390319824219,298.0123291015625,296.4330444335937,288.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639619934555869e-08,0.0010493784211575,-0.029538681730628,0.0,0.0,0.0,-0.0105830645188689,60.0,13.194540023803713,0.0,-7.508180033255486e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
