time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.872789814835414e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0001039652415784,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.678837573621422e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0001039652343024,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004931661533191,287.5707092285156,294.1499938964844,296.4660339355469,295.5696716308594,297.98394775390625,296.4442749023437,288.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936717392302398e-08,0.0010519188363105,-0.0303161852061748,0.0,0.0,0.0,-0.0107303485274314,60.0,13.26327133178711,0.0,-7.544580427065739e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.872789814835414e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0001039652415784,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.678837573621422e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0001039652343024,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004931661533191,287.5707092285156,294.1499938964844,296.4660339355469,295.5696716308594,297.98394775390625,296.4442749023437,288.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936717392302398e-08,0.0010519188363105,-0.0303161852061748,0.0,0.0,0.0,-0.0107303485274314,60.0,13.26327133178711,0.0,-7.544580427065739e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.895537368720396e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.000104204773379,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.69652979215607e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,0.000104204773379,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004943024250678,287.5821838378906,294.1499938964844,296.4793701171875,295.5993957519531,297.9564819335937,296.4566955566406,288.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220135126028708e-08,0.0010543429525569,-0.0310578383505344,0.0,0.0,0.0,-0.010870854370296,60.0,13.331498146057127,0.0,-7.579385652434213e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.895537368720396e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.000104204773379,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.69652979215607e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,0.000104204773379,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004943024250678,287.5821838378906,294.1499938964844,296.4793701171875,295.5993957519531,297.9564819335937,296.4566955566406,288.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220135126028708e-08,0.0010543429525569,-0.0310578383505344,0.0,0.0,0.0,-0.010870854370296,60.0,13.331498146057127,0.0,-7.579385652434213e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.907181811286137e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0001043274023686,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.705586904194206e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0001043274023686,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.0004948840942233,287.588623046875,294.1499938964844,296.4866638183594,295.61553955078125,297.94158935546875,296.4637451171875,288.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555958142504,1.2365226176314081e-08,0.0010555833578109,-0.0314374975860118,0.0,0.0,0.0,-0.0109427804127335,60.0,13.367934226989746,0.0,-7.597235196499241e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.916322596836837e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0001044236632878,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,7.712696242379025e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0001044236560119,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0004953406751155,287.5936889648437,294.1499938964844,296.4922180175781,295.6278991699219,297.9299011230469,296.46929931640625,288.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565700940787,1.2479116406893809e-08,0.0010565576376393,-0.0317355021834373,0.0,0.0,0.0,-0.0109992427751421,60.0,13.396557807922363,0.0,-7.61126059956041e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.927096107276157e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.000104537110019,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,7.72107596276328e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.000104537102743,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0004958788631483,287.5994567871094,294.1499938964844,296.4983215332031,295.6415710449219,297.9165344238281,296.4755859375,288.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577196953818,1.2613351252355189e-08,0.0010577070061117,-0.0320867300033569,0.0,0.0,0.0,-0.0110657960176467,60.0,13.429718017578123,0.0,-7.627807718790791e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.936682181432845e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,0.0001046380566549,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.728531636530533e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0001046380493789,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.000496357679367,287.605224609375,294.1499938964844,296.5041809082031,295.65478515625,297.9034118652344,296.48175048828125,288.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058738795109,1.2732786380809102e-08,0.001058726105839,-0.0323992259800434,0.0,0.0,0.0,-0.0111249946057796,60.0,13.46059226989746,0.0,-7.642546506758664e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.95402442640625e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.000104820683191,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,7.742019806755707e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,0.0001048206759151,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004972239839844,287.6167907714844,294.1499938964844,296.51495361328125,295.6797180175781,297.8778991699219,296.4931640625,288.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605892166495,1.2948871308537946e-08,0.0010605762945488,-0.0329645760357379,0.0,0.0,0.0,-0.0112321292981505,60.0,13.51722526550293,0.0,-7.669247281683057e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.95402442640625e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.000104820683191,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,7.742019806755707e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,0.0001048206759151,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004972239839844,287.6167907714844,294.1499938964844,296.51495361328125,295.6797180175781,297.8778991699219,296.4931640625,288.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605892166495,1.2948871308537946e-08,0.0010605762945488,-0.0329645760357379,0.0,0.0,0.0,-0.0112321292981505,60.0,13.51722526550293,0.0,-7.669247281683057e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.969269740395248e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0001049812199198,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,7.753877434879541e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0001049812126439,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0004979855148121,287.6283569335937,294.1499938964844,296.5241394042969,295.7022705078125,297.8531494140625,296.50323486328125,288.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138820698088692e-08,0.0010622013360261,-0.0334615185856819,0.0,0.0,0.0,-0.0113262999802827,60.0,13.567066192626951,0.0,-7.69275700918115e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.969269740395248e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0001049812199198,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,7.753877434879541e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0001049812126439,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0004979855148121,287.6283569335937,294.1499938964844,296.5241394042969,295.7022705078125,297.8531494140625,296.50323486328125,288.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138820698088692e-08,0.0010622013360261,-0.0334615185856819,0.0,0.0,0.0,-0.0113262999802827,60.0,13.567066192626951,0.0,-7.69275700918115e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.98286486719735e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0001051243816618,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,7.764450856484473e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,0.0001051243743859,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,0.000498664623592,287.6399841308594,294.1499938964844,296.5313720703125,295.7221374511719,297.828857421875,296.51220703125,288.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046530425548,0.0,0.0,0.0,-0.0114102754741907,60.0,13.611907958984377,0.0,-7.71375212593739e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.98286486719735e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0001051243816618,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,7.764450856484473e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,0.0001051243743859,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,0.000498664623592,287.6399841308594,294.1499938964844,296.5313720703125,295.7221374511719,297.828857421875,296.51220703125,288.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046530425548,0.0,0.0,0.0,-0.0114102754741907,60.0,13.611907958984377,0.0,-7.71375212593739e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.99412004603073e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,0.0001052428997354,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,7.773205288685858e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.0001052428997354,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,0.0004992268513888,287.6515808105469,294.1499938964844,296.53631591796875,295.73895263671875,297.8050231933594,296.5196228027344,289.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.64967441558838,0.0,-7.731155449164363e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.99412004603073e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,0.0001052428997354,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,7.773205288685858e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.0001052428997354,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,0.0004992268513888,287.6515808105469,294.1499938964844,296.53631591796875,295.73895263671875,297.8050231933594,296.5196228027344,289.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.64967441558838,0.0,-7.731155449164363e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.999710891861469e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0001053017767844,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,7.777553400956094e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.0001053017695085,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,0.0004995061317458,287.65740966796875,294.1499938964844,296.5378112792969,295.7460632324219,297.7930908203125,296.52349853515625,289.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143312141299,60.0,13.669075012207031,0.0,-7.739807728057714e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0001000378470052,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.0001053446758305,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,7.780722808092833e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0001053446758305,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004997096257284,287.6632080078125,294.1499938964844,296.5386047363281,295.7522888183594,297.78131103515625,296.5264892578125,289.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658755199983,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.68385410308838,0.0,-7.746116637008529e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.0001001002965494,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0001054104359354,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,7.7855795098003e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,0.0001054104359354,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,0.0005000215605832,287.67486572265625,294.1499938964844,296.5378723144531,295.7618408203125,297.7581787109375,296.5294189453125,289.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.702350616455078,0.0,-7.7557906763559e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.0001001002965494,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0001054104359354,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,7.7855795098003e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,0.0001054104359354,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,0.0005000215605832,287.67486572265625,294.1499938964844,296.5378723144531,295.7618408203125,297.7581787109375,296.5294189453125,289.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.702350616455078,0.0,-7.7557906763559e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0001001452983473,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0001054578242474,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,7.789079245412722e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.0001054578242474,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0005002463585697,287.6864929199219,294.1499938964844,296.53375244140625,295.7672119140625,297.7353820800781,296.5290832519531,289.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702748269395217e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.709922790527344,0.0,-7.762765363850124e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0001001452983473,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0001054578242474,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,7.789079245412722e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.0001054578242474,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0005002463585697,287.6864929199219,294.1499938964844,296.53375244140625,295.7672119140625,297.7353820800781,296.5290832519531,289.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702748269395217e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.709922790527344,0.0,-7.762765363850124e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0001001751224976,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0001054892345564,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,7.791398820700124e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,0.0001054892272804,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0005003953119739,287.6981506347656,294.1499938964844,296.5259094238281,295.7680358886719,297.7127990722656,296.5259094238281,289.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906989940213e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.708142280578612,0.0,-7.767389575974448e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0001001751224976,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0001054892345564,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,7.791398820700124e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,0.0001054892272804,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0005003953119739,287.6981506347656,294.1499938964844,296.5259094238281,295.7680358886719,297.7127990722656,296.5259094238281,289.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906989940213e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.708142280578612,0.0,-7.767389575974448e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.0001001890632323,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,0.0001055039174389,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,7.792483665980399e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,0.0001055039101629,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0005004649865441,287.7055969238281,294.1499938964844,296.5187683105469,295.7660217285156,297.6983947753906,296.5232849121094,289.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.704926490783691,0.0,-7.769552468062103e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,0.0001001888813334,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.000105503720988,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,7.79246911406517e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.000105503720988,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,0.0005004640552215,287.70977783203125,294.1499938964844,296.51397705078125,295.76397705078125,297.6903686523437,296.5194702148437,289.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.695533752441406,0.0,-7.769524046352674e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0001001929413178,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0001055079992511,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,7.792785618221387e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,0.0001055079992511,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0005004843696951,287.7156066894531,294.1499938964844,296.50634765625,295.7599792480469,297.67919921875,296.5159606933594,289.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352839395403,60.0,13.68824863433838,0.0,-7.770153587216555e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,0.0001001908531179,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.0001055058019119,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,7.79262263677083e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0001055057946359,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.0005004738923162,287.721435546875,294.1499938964844,296.4975891113281,295.754638671875,297.66802978515625,296.51080322265625,289.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339856758713,60.0,13.675363540649414,0.0,-7.769829579729048e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001001802665996,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,0.0001054946478689,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,7.791798998368904e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001054946405929,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0005004210397601,287.73309326171875,294.1499938964844,296.47637939453125,295.7396545410156,297.64569091796875,296.49658203125,289.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746314309059926e-08,0.0010673948563635,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.637925148010254,0.0,-7.768187515466708e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001001802665996,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,0.0001054946478689,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,7.791798998368904e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001054946405929,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0005004210397601,287.73309326171875,294.1499938964844,296.47637939453125,295.7396545410156,297.64569091796875,296.49658203125,289.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746314309059926e-08,0.0010673948563635,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.637925148010254,0.0,-7.768187515466708e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,0.0001001589334919,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,0.0001054721869877,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,7.79014008003287e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0001054721797117,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,0.0005003144615329,287.7447204589844,294.1499938964844,296.45001220703125,295.7186889648437,297.623291015625,296.47833251953125,289.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.589356422424316,0.0,-7.764879939031746e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,0.0001001589334919,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,0.0001054721869877,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,7.79014008003287e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0001054721797117,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,0.0005003144615329,287.7447204589844,294.1499938964844,296.45001220703125,295.7186889648437,297.623291015625,296.47833251953125,289.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.589356422424316,0.0,-7.764879939031746e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.000100147924968,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0001054605963872,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.789283699821681e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0001054605891113,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.000500259513501,287.7563781738281,294.1499938964844,296.41998291015625,295.69158935546875,297.60076904296875,296.4559326171875,289.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.528068542480469,0.0,-7.763173215380449e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.000100147924968,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0001054605963872,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.789283699821681e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0001054605891113,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.000500259513501,287.7563781738281,294.1499938964844,296.41998291015625,295.69158935546875,297.60076904296875,296.4559326171875,289.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.528068542480469,0.0,-7.763173215380449e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.0001001653654384,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.0001054789609042,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,7.790640665916726e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.0001054789536283,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,0.0005003465921618,287.7680053710937,294.1499938964844,296.38818359375,295.6588439941406,297.5780639648437,296.42974853515625,289.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.45502471923828,0.0,-7.765877541032752e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.0001001653654384,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.0001054789609042,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,7.790640665916726e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.0001054789536283,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,0.0005003465921618,287.7680053710937,294.1499938964844,296.38818359375,295.6588439941406,297.5780639648437,296.42974853515625,289.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.45502471923828,0.0,-7.765877541032752e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.0001001929122139,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,0.0001055079701473,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,7.792782707838342e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0001055079628713,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.0005004842532798,287.7738342285156,294.1499938964844,296.37164306640625,295.6404724121094,297.5664978027344,296.4146423339844,289.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762077699652764e-08,0.0010675279190763,-0.0350919142365455,0.0,0.0,0.0,-0.011635260656476,60.0,13.412156105041504,0.0,-7.770150034502876e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,0.0001002095959847,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0001055255343089,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,7.79408001108095e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,0.000105525527033,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0005005675484426,287.7796630859375,294.1499938964844,296.354736328125,295.620849609375,297.5550537109375,296.4007568359375,289.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782860186495329e-08,0.0010677058016881,-0.0351462736725807,0.0,0.0,0.0,-0.0116455638781189,60.0,13.37270450592041,0.0,-7.77273712060378e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0001002839708235,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0001056038527167,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,7.799865124979988e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,0.0001056038527167,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0005009390879422,287.79132080078125,294.1499938964844,296.3197631835937,295.5780334472656,297.53179931640625,296.3694763183594,289.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387553094645e-08,0.0010684978915378,-0.0353886671364307,0.0,0.0,0.0,-0.0116915041580796,60.0,13.282191276550291,0.0,-7.784279176803467e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
