time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0001002839708235,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0001056038527167,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,7.799865124979988e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,0.0001056038527167,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0005009390879422,287.79132080078125,294.1499938964844,296.3197631835937,295.5780334472656,297.53179931640625,296.3694763183594,289.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387553094645e-08,0.0010684978915378,-0.0353886671364307,0.0,0.0,0.0,-0.0116915041580796,60.0,13.282191276550291,0.0,-7.784279176803467e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0001003829602268,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,0.0001057080953614,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.807563815731555e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,0.0001057080880855,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.000501433503814,287.802978515625,294.1499938964844,296.283447265625,295.5308532714844,297.5082702636719,296.336181640625,289.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998865178166398e-08,0.0010695520322769,-0.0357112623751163,0.0,0.0,0.0,-0.0117526436224579,60.0,13.184764862060549,0.0,-7.799653900519844e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0001003829602268,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,0.0001057080953614,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.807563815731555e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,0.0001057080880855,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.000501433503814,287.802978515625,294.1499938964844,296.283447265625,295.5308532714844,297.5082702636719,296.336181640625,289.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998865178166398e-08,0.0010695520322769,-0.0357112623751163,0.0,0.0,0.0,-0.0117526436224579,60.0,13.184764862060549,0.0,-7.799653900519844e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.0001005059239105,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,0.0001058375855791,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,7.8171280620154e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,0.0001058375783031,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.0005020477692596,287.8146667480469,294.1499938964844,296.2459411621094,295.47967529296875,297.4844055175781,296.3008728027344,289.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152081284635189e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.08049488067627,0.0,-7.818774605539147e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.0001005059239105,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,0.0001058375855791,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,7.8171280620154e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,0.0001058375783031,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.0005020477692596,287.8146667480469,294.1499938964844,296.2459411621094,295.47967529296875,297.4844055175781,296.3008728027344,289.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152081284635189e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.08049488067627,0.0,-7.818774605539147e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0001006029633572,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0001059397691278,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,7.824675412848592e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,0.0001059397618519,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,0.0005025325226597,287.82305908203125,294.1499938964844,296.2182312011719,295.44061279296875,297.46710205078125,296.2748413085937,289.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272984572016869e-08,0.001071895705536,-0.0364281982183456,0.0,0.0,0.0,-0.0118885347619652,60.0,13.00314235687256,0.0,-7.833879323015935e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0001006508173304,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.0001059901624103,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,7.828397065168247e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0001059901551343,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0005027715233154,287.82635498046875,294.1499938964844,296.20733642578125,295.4249572753906,297.460205078125,296.2640380859375,289.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332609765688176e-08,0.0010724056046456,-0.0365841388702392,0.0,0.0,0.0,-0.0119180930778384,60.0,12.970586776733398,0.0,-7.84133433739953e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,0.00010072504665,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,0.0001060683280229,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,7.834170537535101e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0001060683207469,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,0.0005031423061154,287.8321838378906,294.1499938964844,296.18768310546875,295.3964233398437,297.4480895996094,296.2455139160156,289.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425098449066809e-08,0.001073197228834,-0.0368260219693183,0.0,0.0,0.0,-0.0119639486074447,60.0,12.915220260620115,0.0,-7.852904104765912e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0001008160761557,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0001061641814885,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,7.841250771889463e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.0001061641814885,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0005035970243625,287.8380432128906,294.1499938964844,296.16778564453125,295.3671264648437,297.43572998046875,296.2259521484375,289.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538519721440936e-08,0.0010741667356342,-0.0371226370334625,0.0,0.0,0.0,-0.0120201734825968,60.0,12.855998039245604,0.0,-7.867105011882813e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0001010000196401,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,0.0001063578893081,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,7.855558214941993e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0001063578893081,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0005045158904977,287.8497619628906,294.1499938964844,296.1274719238281,295.3065795898437,297.410888671875,296.1867370605469,289.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767715050822972e-08,0.0010761256562545,-0.0377219952642917,0.0,0.0,0.0,-0.0121337911114096,60.0,12.736732482910156,0.0,-7.895839360116953e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0001010000196401,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,0.0001063578893081,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,7.855558214941993e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0001063578893081,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0005045158904977,287.8497619628906,294.1499938964844,296.1274719238281,295.3065795898437,297.410888671875,296.1867370605469,289.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767715050822972e-08,0.0010761256562545,-0.0377219952642917,0.0,0.0,0.0,-0.0121337911114096,60.0,12.736732482910156,0.0,-7.895839360116953e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0001011986314551,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.0001065670367097,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,7.871005072956905e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0001065670294337,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,0.0005055079818703,287.86151123046875,294.1499938964844,296.08648681640625,295.2437438964844,297.3857727050781,296.1465759277344,289.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.50151784339414e-08,0.0010782413883134,-0.0383690781891346,0.0,0.0,0.0,-0.0122564677149057,60.0,12.61378002166748,0.0,-7.92692347317825e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0001011986314551,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.0001065670367097,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,7.871005072956905e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0001065670294337,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,0.0005055079818703,287.86151123046875,294.1499938964844,296.08648681640625,295.2437438964844,297.3857727050781,296.1465759277344,289.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.50151784339414e-08,0.0010782413883134,-0.0383690781891346,0.0,0.0,0.0,-0.0122564677149057,60.0,12.61378002166748,0.0,-7.92692347317825e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0001014169101836,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0001067968987626,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,7.88798279245384e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0001067968914867,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0005065983859822,287.8732604980469,294.1499938964844,296.0450134277344,295.1790771484375,297.3599853515625,296.1049194335937,289.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080582733266,1.5287156429621973e-08,0.0010805674828588,-0.0390802100300788,0.0,0.0,0.0,-0.0123913008719682,60.0,12.484278678894045,0.0,-7.961156711644436e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0001014169101836,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0001067968987626,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,7.88798279245384e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0001067968914867,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0005065983859822,287.8732604980469,294.1499938964844,296.0450134277344,295.1790771484375,297.3599853515625,296.1049194335937,289.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080582733266,1.5287156429621973e-08,0.0010805674828588,-0.0390802100300788,0.0,0.0,0.0,-0.0123913008719682,60.0,12.484278678894045,0.0,-7.961156711644436e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0001016344394884,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,0.0001070259604603,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,7.904901576694101e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0001070259604603,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0005076849483884,287.8850402832031,294.1499938964844,296.003173828125,295.1129455566406,297.3340759277344,296.063232421875,289.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558191179820824e-08,0.0010828842641785,-0.0397888198494911,0.0,0.0,0.0,-0.0125256609171628,60.0,12.354558944702148,0.0,-7.995344475375532e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0001016344394884,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,0.0001070259604603,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,7.904901576694101e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0001070259604603,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0005076849483884,287.8850402832031,294.1499938964844,296.003173828125,295.1129455566406,297.3340759277344,296.063232421875,289.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558191179820824e-08,0.0010828842641785,-0.0397888198494911,0.0,0.0,0.0,-0.0125256609171628,60.0,12.354558944702148,0.0,-7.995344475375532e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0001017495815176,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0001071472142939,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,7.913856825325638e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0001071472070179,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0005082600982859,287.8909606933594,294.1499938964844,295.9821472167969,295.0794677734375,297.3209228515625,296.0419921875,289.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701655087241306e-08,0.0010841111652553,-0.0401638783514499,0.0,0.0,0.0,-0.0125967832282185,60.0,12.287353515625,0.0,-8.013470420564772e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0001018632829072,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,0.0001072669474524,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,7.922700751805678e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0001072669474524,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0005088280886411,287.8968505859375,294.1499938964844,295.96112060546875,295.0457763671875,297.3075866699219,296.0206604003906,289.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843328426967673e-08,0.0010853230487555,-0.0405342392623424,0.0,0.0,0.0,-0.0126670189201831,60.0,12.219531059265137,0.0,-8.031390308360643e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,0.0001020881463773,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0001075037434929,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,7.940189971122891e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.000107503736217,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,0.0005099513218738,287.90869140625,294.1499938964844,295.9189758300781,294.9779968261719,297.280517578125,295.9779357910156,289.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123509638532596e-08,0.0010877184104174,-0.04126663133502,0.0,0.0,0.0,-0.0128059145063161,60.0,12.082282066345217,0.0,-8.066888312896482e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,0.0001020881463773,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0001075037434929,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,7.940189971122891e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.000107503736217,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,0.0005099513218738,287.90869140625,294.1499938964844,295.9189758300781,294.9779968261719,297.280517578125,295.9779357910156,289.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123509638532596e-08,0.0010877184104174,-0.04126663133502,0.0,0.0,0.0,-0.0128059145063161,60.0,12.082282066345217,0.0,-8.066888312896482e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0001023163131321,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0001077440028893,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,7.957936031743884e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0001077440028893,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0005110910278744,287.9205322265625,294.1499938964844,295.8768920898437,294.9100646972656,297.25360107421875,295.935302734375,289.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.640780133982389e-08,0.0010901511413976,-0.042009700089693,0.0,0.0,0.0,-0.0129468590021133,60.0,11.945796012878418,0.0,-8.102986726044038e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0001023163131321,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0001077440028893,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,7.957936031743884e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0001077440028893,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0005110910278744,287.9205322265625,294.1499938964844,295.8768920898437,294.9100646972656,297.25360107421875,295.935302734375,289.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.640780133982389e-08,0.0010901511413976,-0.042009700089693,0.0,0.0,0.0,-0.0129468590021133,60.0,11.945796012878418,0.0,-8.102986726044038e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0001025297460728,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,0.000107968764496,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,7.974536129040644e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.00010796875722,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0005121572175994,287.932373046875,294.1499938964844,295.83502197265625,294.8423156738281,297.2261657714844,295.89263916015625,289.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109243998304,1.6673739722250502e-08,0.001092423335649,-0.042704738676548,0.0,0.0,0.0,-0.013078685849905,60.0,11.806723594665527,0.0,-8.136827744920083e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0001025297460728,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,0.000107968764496,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,7.974536129040644e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.00010796875722,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0005121572175994,287.932373046875,294.1499938964844,295.83502197265625,294.8423156738281,297.2261657714844,295.89263916015625,289.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109243998304,1.6673739722250502e-08,0.001092423335649,-0.042704738676548,0.0,0.0,0.0,-0.013078685849905,60.0,11.806723594665527,0.0,-8.136827744920083e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,0.0001027002945193,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,0.0001081483569578,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,7.987801654962823e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0001081483569578,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,0.0005130091449245,287.9418640136719,294.1499938964844,295.8017578125,294.78857421875,297.2042236328125,295.8584899902344,289.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942589724436,1.6886247067304794e-08,0.0010942420922219,-0.0432600900530815,0.0,0.0,0.0,-0.0131840445101261,60.0,11.69503116607666,0.0,-8.16392002889188e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0001027333710226,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,0.0001081831942428,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,7.990374433575198e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,0.0001081831942428,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0005131743382662,287.9442443847656,294.1499938964844,295.7934875488281,294.7752380371094,297.19854736328125,295.85015869140625,289.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946114780381,1.6927463875049398e-08,0.0010945945978164,-0.0433677993714809,0.0,0.0,0.0,-0.0132044777274131,60.0,11.666964530944824,0.0,-8.169180176764712e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,0.0001028324986691,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,0.0001082875751308,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,7.998083310667425e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,0.0001082875751308,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,0.0005136695108376,287.9501647949219,294.1499938964844,295.7728881835937,294.7420654296875,297.1846923828125,295.8289489746094,289.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956656187772,1.7050970413379222e-08,0.0010956485057249,-0.0436905398964881,0.0,0.0,0.0,-0.0132656935602426,60.0,11.59685230255127,0.0,-8.184951383327643e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0001029198392643,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.000108379550511,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,8.004876872291788e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,0.000108379550511,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0005141057772561,287.95611572265625,294.1499938964844,295.75244140625,294.709228515625,297.170654296875,295.8079833984375,289.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965958936139,1.7159798915145075e-08,0.0010965786641463,-0.0439749173820018,0.0,0.0,0.0,-0.0133196432143449,60.0,11.526469230651855,0.0,-8.19886167846562e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,0.0001030802595778,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,0.0001085484836949,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,8.017354412004352e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,0.0001085484764189,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,0.0005149071221239,287.9679870605469,294.1499938964844,295.7120361328125,294.6446533203125,297.1424865722656,295.7664489746094,289.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983076645061,1.7359687021212267e-08,0.0010982903186231,-0.0444972030818462,0.0,0.0,0.0,-0.0134187480434775,60.0,11.38600730895996,0.0,-8.224440506410249e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,0.0001030802595778,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,0.0001085484836949,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,8.017354412004352e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,0.0001085484764189,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,0.0005149071221239,287.9679870605469,294.1499938964844,295.7120361328125,294.6446533203125,297.1424865722656,295.7664489746094,289.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983076645061,1.7359687021212267e-08,0.0010982903186231,-0.0444972030818462,0.0,0.0,0.0,-0.0134187480434775,60.0,11.38600730895996,0.0,-8.224440506410249e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,0.0001032080763252,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,0.0001086830743588,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,8.02729555289261e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,0.0001086830743588,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,0.0005155456019565,287.9798583984375,294.1499938964844,295.67242431640625,294.5820007324219,297.1139831542969,295.725830078125,289.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996701894327,1.7518946293648696e-08,0.0010996526107192,-0.0449133031070232,0.0,0.0,0.0,-0.0134977018460631,60.0,11.246522903442385,0.0,-8.244848714866748e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,0.0001032080763252,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,0.0001086830743588,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,8.02729555289261e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,0.0001086830743588,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,0.0005155456019565,287.9798583984375,294.1499938964844,295.67242431640625,294.5820007324219,297.1139831542969,295.725830078125,289.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996701894327,1.7518946293648696e-08,0.0010996526107192,-0.0449133031070232,0.0,0.0,0.0,-0.0134977018460631,60.0,11.246522903442385,0.0,-8.244848714866748e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0001033101725624,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0001087905911845,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,8.03523653303273e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.0001087905911845,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0005160556174814,287.9917297363281,294.1499938964844,295.6336975097656,294.52166748046875,297.08526611328125,295.68609619140625,289.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007594875991,1.7646161865059184e-08,0.0011007417924702,-0.0452456697821617,0.0,0.0,0.0,-0.0135607756674289,60.0,11.107950210571287,0.0,-8.261169170964423e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0001033101725624,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0001087905911845,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,8.03523653303273e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.0001087905911845,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0005160556174814,287.9917297363281,294.1499938964844,295.6336975097656,294.52166748046875,297.08526611328125,295.68609619140625,289.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007594875991,1.7646161865059184e-08,0.0011007417924702,-0.0452456697821617,0.0,0.0,0.0,-0.0135607756674289,60.0,11.107950210571287,0.0,-8.261169170964423e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0001033811713568,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,0.000108865351649,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,8.040758257266134e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.000108865351649,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,0.0005164102767594,288.00360107421875,294.1499938964844,295.5960388183594,294.46405029296875,297.056396484375,295.64715576171875,289.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015163036063,1.7734626212018156e-08,0.001101498492062,-0.0454767830669879,0.0,0.0,0.0,-0.0136046325787901,60.0,10.970818519592283,0.0,-8.272527907138284e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0001033811713568,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,0.000108865351649,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,8.040758257266134e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.000108865351649,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,0.0005164102767594,288.00360107421875,294.1499938964844,295.5960388183594,294.46405029296875,297.056396484375,295.64715576171875,289.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015163036063,1.7734626212018156e-08,0.001101498492062,-0.0454767830669879,0.0,0.0,0.0,-0.0136046325787901,60.0,10.970818519592283,0.0,-8.272527907138284e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,0.0001034168308251,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,0.0001089029028662,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,8.043531852308661e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0001089029028662,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,0.0005165883922018,288.009521484375,294.1499938964844,295.5776672363281,294.4364013671875,297.0419616699219,295.6277160644531,289.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101897098124,1.7779058225642075e-08,0.0011018792865797,-0.0455928593873977,0.0,0.0,0.0,-0.0136266630142927,60.0,10.90231990814209,0.0,-8.27823498639191e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,0.0001034288143273,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,0.0001089155266527,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,8.044463902479038e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0001089155193767,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,0.0005166482296772,288.0154724121094,294.1499938964844,295.5596008300781,294.4095764160156,297.0274963378906,295.6085510253906,289.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020196834579,1.7793984952163555e-08,0.0011020018719136,-0.0456318594515323,0.0,0.0,0.0,-0.013634038157761,60.0,10.834585189819336,0.0,-8.280154162321196e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
