time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0001034196830005,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,0.0001089059151127,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,8.043753769015893e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,0.0001089059078367,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0005166026530787,288.0273132324219,294.1499938964844,295.52447509765625,294.358642578125,296.9984436035156,295.5714416503906,289.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019241064786,1.7782614492034554e-08,0.0011019064113497,-0.0456021502614021,0.0,0.0,0.0,-0.0136284092441201,60.0,10.701032638549805,0.0,-8.27869257591374e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0001034196830005,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,0.0001089059151127,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,8.043753769015893e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,0.0001089059078367,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0005166026530787,288.0273132324219,294.1499938964844,295.52447509765625,294.358642578125,296.9984436035156,295.5714416503906,289.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019241064786,1.7782614492034554e-08,0.0011019064113497,-0.0456021502614021,0.0,0.0,0.0,-0.0136284092441201,60.0,10.701032638549805,0.0,-8.27869257591374e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0001033472799463,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0001088296630769,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,8.038122177822515e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,0.0001088296630769,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0005162409506738,288.0391540527344,294.1499938964844,295.4908447265625,294.31170654296875,296.9693298339844,295.5362854003906,289.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011514579877,1.7692387999090897e-08,0.0011011337628588,-0.0453664399683475,0.0,0.0,0.0,-0.0135836750268936,60.0,10.573301315307615,0.0,-8.26710362389349e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0001033472799463,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0001088296630769,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,8.038122177822515e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,0.0001088296630769,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0005162409506738,288.0391540527344,294.1499938964844,295.4908447265625,294.31170654296875,296.9693298339844,295.5362854003906,289.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011514579877,1.7692387999090897e-08,0.0011011337628588,-0.0453664399683475,0.0,0.0,0.0,-0.0135836750268936,60.0,10.573301315307615,0.0,-8.26710362389349e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0001032243380905,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.000108700201963,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,8.028560114325956e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.000108700201963,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0005156268598511,288.0509338378906,294.1499938964844,295.4588623046875,294.26910400390625,296.94024658203125,295.5032958984375,289.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998443467542,1.7539209196115735e-08,0.0010998267680406,-0.0449662432074546,0.0,0.0,0.0,-0.0135077517479658,60.0,10.45025634765625,0.0,-8.247447169651424e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0001032243380905,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.000108700201963,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,8.028560114325956e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.000108700201963,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0005156268598511,288.0509338378906,294.1499938964844,295.4588623046875,294.26910400390625,296.94024658203125,295.5032958984375,289.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998443467542,1.7539209196115735e-08,0.0010998267680406,-0.0449662432074546,0.0,0.0,0.0,-0.0135077517479658,60.0,10.45025634765625,0.0,-8.247447169651424e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0001030903076753,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0001085590629372,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,8.018135849852115e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,0.0001085590629372,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,0.0005149573553353,288.061279296875,294.1499938964844,295.4321594238281,294.235595703125,296.9147033691406,295.475341796875,289.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984179098159,1.737220500785952e-08,0.0010984005639329,-0.0445299036800861,0.0,0.0,0.0,-0.0134249692782759,60.0,10.345157623291016,0.0,-8.226043490822121e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,0.0001030657585943,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,0.0001085332114598,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,8.016225910978392e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,0.0001085332041839,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,0.0005148347117938,288.06268310546875,294.1499938964844,295.4286499023437,294.2313232421875,296.9112243652344,295.4716796875,289.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981559753417,1.7341614366728212e-08,0.0010981387458741,-0.0444499738514423,0.0,0.0,0.0,-0.0134098026901483,60.0,10.331345558166504,0.0,-8.22212555817714e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,0.000102981510281,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,0.0001084444884327,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,8.009673183551058e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,0.0001084444884327,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,0.0005144138704054,288.06854248046875,294.1499938964844,295.41424560546875,294.21435546875,296.8966979980469,295.4560852050781,289.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972594609484,1.723663878294701e-08,0.0010972422314807,-0.0441756881773471,0.0,0.0,0.0,-0.0133577678352594,60.0,10.272398948669434,0.0,-8.20868919504392e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.0001028696351568,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,0.0001083266834029,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,8.000971865840256e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,0.0001083266834029,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.0005138550186529,288.0744323730469,294.1499938964844,295.4003295898437,294.19873046875,296.8822021484375,295.4410095214844,289.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096062362194,1.7097239179975077e-08,0.0010960452491417,-0.0438114404678344,0.0,0.0,0.0,-0.0132886366918683,60.0,10.215205192565918,0.0,-8.190863809431903e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,0.0001026019017444,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,0.0001080447473214,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,7.980148802744225e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,0.0001080447473214,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,0.0005125176394358,288.08612060546875,294.1499938964844,295.3740539550781,294.1717529296875,296.85333251953125,295.4126892089844,289.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932114673778,1.6763642918249392e-08,0.0010931947035714,-0.0429396890103817,0.0,0.0,0.0,-0.0131232682615518,60.0,10.10698413848877,0.0,-8.148283825448743e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,0.0001026019017444,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,0.0001080447473214,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,7.980148802744225e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,0.0001080447473214,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,0.0005125176394358,288.08612060546875,294.1499938964844,295.3740539550781,294.1717529296875,296.85333251953125,295.4126892089844,289.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932114673778,1.6763642918249392e-08,0.0010931947035714,-0.0429396890103817,0.0,0.0,0.0,-0.0131232682615518,60.0,10.10698413848877,0.0,-8.148283825448743e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,0.0001022825599648,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,0.0001077084671123,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,7.955310866236687e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.0001077084598364,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,0.0005109224584884,288.0977478027344,294.1499938964844,295.3500061035156,294.1508178710937,296.8246765136719,295.3865966796875,289.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898091131821,1.6365738986223732e-08,0.0010897926986217,-0.0418997593224048,0.0,0.0,0.0,-0.0129260122776031,60.0,10.006616592407228,0.0,-8.097639891957442e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,0.0001022825599648,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,0.0001077084671123,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,7.955310866236687e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.0001077084598364,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,0.0005109224584884,288.0977478027344,294.1499938964844,295.3500061035156,294.1508178710937,296.8246765136719,295.3865966796875,289.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898091131821,1.6365738986223732e-08,0.0010897926986217,-0.0418997593224048,0.0,0.0,0.0,-0.0129260122776031,60.0,10.006616592407228,0.0,-8.097639891957442e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,0.0001019258779706,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,0.0001073328676284,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,7.927569095045328e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,0.0001073328603524,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,0.0005091407801955,288.1093139648437,294.1499938964844,295.3273010253906,294.1340026855469,296.7962341308594,295.3622741699219,289.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860088514164,1.5921317597644702e-08,0.0010859929025173,-0.0407381020486354,0.0,0.0,0.0,-0.0127056958153843,60.0,9.912604331970217,0.0,-8.041262589131294e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,0.0001019258779706,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,0.0001073328676284,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,7.927569095045328e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,0.0001073328603524,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,0.0005091407801955,288.1093139648437,294.1499938964844,295.3273010253906,294.1340026855469,296.7962341308594,295.3622741699219,289.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860088514164,1.5921317597644702e-08,0.0010859929025173,-0.0407381020486354,0.0,0.0,0.0,-0.0127056958153843,60.0,9.912604331970217,0.0,-8.041262589131294e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0001015484740491,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,0.0001069354329956,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,7.898214971646667e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,0.0001069354329956,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,0.0005072555504739,288.1208190917969,294.1499938964844,295.3050537109375,294.119140625,296.7680053710937,295.3391418457031,289.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819875169545,1.545106975697763e-08,0.0010819720337167,-0.0395087599754333,0.0,0.0,0.0,-0.0124725745990872,60.0,9.822569847106934,-0.0,-7.981822847114017e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0001015484740491,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,0.0001069354329956,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,7.898214971646667e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,0.0001069354329956,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,0.0005072555504739,288.1208190917969,294.1499938964844,295.3050537109375,294.119140625,296.7680053710937,295.3391418457031,289.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819875169545,1.545106975697763e-08,0.0010819720337167,-0.0395087599754333,0.0,0.0,0.0,-0.0124725745990872,60.0,9.822569847106934,-0.0,-7.981822847114017e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,0.0001013490036712,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,0.0001067253833753,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,7.882701174821705e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,0.0001067253833753,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,0.0005062591517344,288.12652587890625,294.1499938964844,295.2940673828125,294.11236572265625,296.7540283203125,295.328125,289.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798604926094,1.5202532566149785e-08,0.0010798452422022,-0.0388589538633823,0.0,0.0,0.0,-0.0123493568971753,60.0,9.779595375061035,-0.0,-7.950497149522563e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,0.0001011498752632,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,0.0001065156902768,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,7.867212843848392e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,0.0001065156902768,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,0.0005052644992247,288.1322631835937,294.1499938964844,295.2832336425781,294.1060485839844,296.7400207519531,295.3171081542969,289.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777385905385,1.4954418148249715e-08,0.0010777236893773,-0.0382102020084857,0.0,0.0,0.0,-0.0122263552621006,60.0,9.7365140914917,-0.0,-7.919285138768829e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0001007399114314,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,0.0001060839786077,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,7.835326687199995e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297790527344,0.0,0.0,0.0001060839786077,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,0.0005032166372984,288.1436462402344,294.1499938964844,295.2618408203125,294.0946655273437,296.7122497558594,295.2956848144531,289.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733715025708,1.4443610751868622e-08,0.0010733570670709,-0.0368744321167469,0.0,0.0,0.0,-0.0119731333106756,60.0,9.652936935424805,-0.0,-7.855221184627227e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0001007399114314,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,0.0001060839786077,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,7.835326687199995e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297790527344,0.0,0.0,0.0001060839786077,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,0.0005032166372984,288.1436462402344,294.1499938964844,295.2618408203125,294.0946655273437,296.7122497558594,295.2956848144531,289.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733715025708,1.4443610751868622e-08,0.0010733570670709,-0.0368744321167469,0.0,0.0,0.0,-0.0119731333106756,60.0,9.652936935424805,-0.0,-7.855221184627227e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0001003168436,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,0.000105638471723,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,7.80242116888985e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405212402344,0.0,0.0,0.0001056384644471,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,0.0005011032917536,288.1549072265625,294.1499938964844,295.2408752441406,294.0848693847656,296.6849365234375,295.2752990722656,289.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688634356483,1.3916479524311852e-08,0.001068849582225,-0.0354957729578018,0.0,0.0,0.0,-0.0117118107154965,60.0,9.574681282043455,-0.0,-7.789382294731696e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0001003168436,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,0.000105638471723,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,7.80242116888985e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405212402344,0.0,0.0,0.0001056384644471,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,0.0005011032917536,288.1549072265625,294.1499938964844,295.2408752441406,294.0848693847656,296.6849365234375,295.2752990722656,289.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688634356483,1.3916479524311852e-08,0.001068849582225,-0.0354957729578018,0.0,0.0,0.0,-0.0117118107154965,60.0,9.574681282043455,-0.0,-7.789382294731696e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,9.989432874135672e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,0.000105193539639,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,7.769559306325391e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,0.000105193539639,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,0.0004989927983842,288.16619873046875,294.1499938964844,295.2203674316406,294.0765075683594,296.6576232910156,295.25494384765625,289.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643623536452,1.3390042852279294e-08,0.0010643489658832,-0.0341187305748462,0.0,0.0,0.0,-0.0114508382976055,60.0,9.49613094329834,-0.0,-7.723905781631404e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,9.989432874135672e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,0.000105193539639,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,7.769559306325391e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,0.000105193539639,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,0.0004989927983842,288.16619873046875,294.1499938964844,295.2203674316406,294.0765075683594,296.6576232910156,295.25494384765625,289.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643623536452,1.3390042852279294e-08,0.0010643489658832,-0.0341187305748462,0.0,0.0,0.0,-0.0114508382976055,60.0,9.49613094329834,-0.0,-7.723905781631404e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,9.94834626908414e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,0.0001047608820954,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,7.737603300483897e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,0.0001047608748194,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,0.0004969403962604,288.1769104003906,294.1499938964844,295.2010498046875,294.0697631835937,296.6318054199219,295.2362670898437,289.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599845554679,1.2878119015624634e-08,0.0010599716333672,-0.0327794663608074,0.0,0.0,0.0,-0.011197056621313,60.0,9.426065444946287,-0.0,-7.66049907952038e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,9.946634963853283e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0001047428595484,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,7.736271800240502e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,0.0001047428595484,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,0.0004968549474142,288.1773376464844,294.1499938964844,295.20025634765625,294.06951904296875,296.6307373046875,295.2354736328125,289.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598021326586,1.2856797404481313e-08,0.0010597893269732,-0.0327236838638782,0.0,0.0,0.0,-0.0111864861100912,60.0,9.42314624786377,-0.0,-7.657864387056179e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,9.925483755068852e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,0.0001045201279339,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,7.719820860074833e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672241210937,0.0,0.0,0.0001045201279339,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,0.0004957983619533,288.1828918457031,294.1499938964844,295.1903686523437,294.0664978027344,296.6174621582031,295.22607421875,289.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575485648587,1.2593265097393669e-08,0.0010575359920039,-0.0320341736078262,0.0,0.0,0.0,-0.0110558420419693,60.0,9.388421058654783,-0.0,-7.625330766813931e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,9.904193575493991e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,0.0001042959338519,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,7.703262235736474e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,0.0001042959338519,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,0.0004947349079884,288.1884460449219,294.1499938964844,295.1805725097656,294.0637512207031,296.6041259765625,295.216552734375,289.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552807943895,1.2328004395101289e-08,0.0010552684543654,-0.0313400961458683,0.0,0.0,0.0,-0.010924344882369,60.0,9.352988243103027,-0.0,-7.59265361693906e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,9.862156730378048e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0001038532645907,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,7.67056699260138e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,0.0001038532573147,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.000492635066621,288.1994934082031,294.1499938964844,295.16131591796875,294.0591125488281,296.57763671875,295.1979064941406,289.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508011328056,1.1804242916468866e-08,0.0010507893748581,-0.0299695022404193,0.0,0.0,0.0,-0.0106646912172436,60.0,9.284632682800291,-0.0,-7.528338130669e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,9.862156730378048e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0001038532645907,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,7.67056699260138e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,0.0001038532573147,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.000492635066621,288.1994934082031,294.1499938964844,295.16131591796875,294.0591125488281,296.57763671875,295.1979064941406,289.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508011328056,1.1804242916468866e-08,0.0010507893748581,-0.0299695022404193,0.0,0.0,0.0,-0.0106646912172436,60.0,9.284632682800291,-0.0,-7.528338130669e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,9.821085404837504e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0001034207671182,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,7.638622628292069e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,0.0001034207598422,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,0.0004905834794044,288.2104797363281,294.1499938964844,295.1424865722656,294.0555114746094,296.5514221191406,295.1798400878906,289.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464250808581,1.1292522472672316e-08,0.0010464137885719,-0.028630256652832,0.0,0.0,0.0,-0.0104110101237893,60.0,9.21990966796875,-0.0,-7.465765605729757e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,9.821085404837504e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0001034207671182,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,7.638622628292069e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,0.0001034207598422,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,0.0004905834794044,288.2104797363281,294.1499938964844,295.1424865722656,294.0555114746094,296.5514221191406,295.1798400878906,289.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464250808581,1.1292522472672316e-08,0.0010464137885719,-0.028630256652832,0.0,0.0,0.0,-0.0104110101237893,60.0,9.21990966796875,-0.0,-7.465765605729757e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.780643449630588e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,0.0001029948834911,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,7.607167208334431e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,0.0001029948834911,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,0.0004885633243247,288.2214050292969,294.1499938964844,295.1240539550781,294.05279541015625,296.5253601074219,295.1620483398437,289.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421156184747,1.0788635762537524e-08,0.0010421049082651,-0.0273113641887903,0.0,0.0,0.0,-0.0101612107828259,60.0,9.156936645507812,-0.0,-7.404405266697722e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.780643449630588e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,0.0001029948834911,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,7.607167208334431e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,0.0001029948834911,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,0.0004885633243247,288.2214050292969,294.1499938964844,295.1240539550781,294.05279541015625,296.5253601074219,295.1620483398437,289.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421156184747,1.0788635762537524e-08,0.0010421049082651,-0.0273113641887903,0.0,0.0,0.0,-0.0101612107828259,60.0,9.156936645507812,-0.0,-7.404405266697722e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,9.743603732204063e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0001026048485073,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,7.578358781756833e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,0.0001026048412313,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,0.0004867131356149,288.2321472167969,294.1499938964844,295.1060485839844,294.05084228515625,296.5000915527344,295.1454772949219,289.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381691390648,1.0327155131051312e-08,0.0010381588945165,-0.0261033438146114,0.0,0.0,0.0,-0.0099324360489845,60.0,9.102405548095703,-0.0,-7.34843084160275e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,9.743603732204063e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0001026048485073,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,7.578358781756833e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,0.0001026048412313,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,0.0004867131356149,288.2321472167969,294.1499938964844,295.1060485839844,294.05084228515625,296.5000915527344,295.1454772949219,289.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381691390648,1.0327155131051312e-08,0.0010381588945165,-0.0261033438146114,0.0,0.0,0.0,-0.0099324360489845,60.0,9.102405548095703,-0.0,-7.34843084160275e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.723008406581356e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,0.0001023879594868,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,7.562340033473447e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,0.0001023879594868,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,0.0004856843152083,288.2375793457031,294.1499938964844,295.0971984863281,294.0501403808594,296.4873046875,295.1369323730469,289.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359754087403,1.0070546174745232e-08,0.0010359652806073,-0.0254315678030252,0.0,0.0,0.0,-0.0098052266985178,60.0,9.072839736938477,-0.0,-7.317397887618426e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
