time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.704453259473668e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,0.000102192570921,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,7.547908899141476e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,0.000102192570921,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,0.0004847574746236,288.24298095703125,294.1499938964844,295.0884704589844,294.0495910644531,296.4745483398437,295.1285705566406,289.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033998792991,9.839368431130424e-09,0.0010339888976886,-0.0248263403773307,0.0,0.0,0.0,-0.0096906246617436,60.0,9.044553756713867,-0.0,-7.2894962954706e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,9.668173879617824e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,0.0001018105249386,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,7.51969128032215e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,0.0001018105249386,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,0.0004829452082049,288.2537536621094,294.1499938964844,295.0712890625,294.04888916015625,296.4491882324219,295.1120910644531,289.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301318252459,9.387353117062958e-09,0.0010301223956048,-0.0236428789794445,0.0,0.0,0.0,-0.0094665344804525,60.0,8.989721298217773,-0.0,-7.235095011992598e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,9.668173879617824e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,0.0001018105249386,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,7.51969128032215e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,0.0001018105249386,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,0.0004829452082049,288.2537536621094,294.1499938964844,295.0712890625,294.04888916015625,296.4491882324219,295.1120910644531,289.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301318252459,9.387353117062958e-09,0.0010301223956048,-0.0236428789794445,0.0,0.0,0.0,-0.0094665344804525,60.0,8.989721298217773,-0.0,-7.235095011992598e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.637141920393331e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,0.0001014837471302,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,7.49555547372438e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,0.0001014837471302,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455017089844,0.0,0.0,0.0004813951381947,288.2643127441406,294.1499938964844,295.05450439453125,294.0486755371094,296.4247131347656,295.09686279296875,289.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026825630106,9.000726386432234e-09,0.0010268165497109,-0.0226305369287729,0.0,0.0,0.0,-0.0092748682945966,60.0,8.943997383117676,-0.0,-7.18872570359963e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.637141920393331e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,0.0001014837471302,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,7.49555547372438e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,0.0001014837471302,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455017089844,0.0,0.0,0.0004813951381947,288.2643127441406,294.1499938964844,295.05450439453125,294.0486755371094,296.4247131347656,295.09686279296875,289.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026825630106,9.000726386432234e-09,0.0010268165497109,-0.0226305369287729,0.0,0.0,0.0,-0.0092748682945966,60.0,8.943997383117676,-0.0,-7.18872570359963e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,9.604101796867326e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.000101135825389,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,7.469857519026846e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556335449219,0.0,0.0,0.0001011358181131,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,0.0004797447181772,288.27490234375,294.1499938964844,295.0381164550781,294.0487670898437,296.4001770019531,295.0815734863281,289.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233066277578,8.589082334253817e-09,0.001023298013024,-0.0215526148676872,0.0,0.0,0.0,-0.0090708052739501,60.0,8.89713191986084,-0.0,-7.139518487520037e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,9.604101796867326e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.000101135825389,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,7.469857519026846e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556335449219,0.0,0.0,0.0001011358181131,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,0.0004797447181772,288.27490234375,294.1499938964844,295.0381164550781,294.0487670898437,296.4001770019531,295.0815734863281,289.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233066277578,8.589082334253817e-09,0.001023298013024,-0.0215526148676872,0.0,0.0,0.0,-0.0090708052739501,60.0,8.89713191986084,-0.0,-7.139518487520037e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,9.574549039825796e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,0.0001008246181299,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,7.446872041327879e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,0.000100824610854,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,0.0004782684845849,288.2854309082031,294.1499938964844,295.02215576171875,294.04913330078125,296.3758850097656,295.0666809082031,289.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201570112258,8.220880864939772e-09,0.0010201487457379,-0.0205883886665105,0.0,0.0,0.0,-0.0088882679119706,60.0,8.852767944335938,-0.0,-7.095648157928738e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,9.574549039825796e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,0.0001008246181299,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,7.446872041327879e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,0.000100824610854,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,0.0004782684845849,288.2854309082031,294.1499938964844,295.02215576171875,294.04913330078125,296.3758850097656,295.0666809082031,289.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201570112258,8.220880864939772e-09,0.0010201487457379,-0.0205883886665105,0.0,0.0,0.0,-0.0088882679119706,60.0,8.852767944335938,-0.0,-7.095648157928738e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.558805322740228e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,0.0001006588281597,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,7.434626604663208e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,0.0001006588208838,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,0.0004774820408783,288.29071044921875,294.1499938964844,295.0143127441406,294.0493469238281,296.3637084960937,295.0592041015625,289.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184798156842,8.024731101841098e-09,0.001018471783027,-0.0200746972113847,0.0,0.0,0.0,-0.0087910294532775,60.0,8.83017349243164,-0.0,-7.072332408597505e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.544629574520512e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,0.0001005095473374,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,7.423601346090436e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07598876953125,0.0,0.0,0.0001005095473374,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.0004767739446833,288.2959899902344,294.1499938964844,295.006591796875,294.0495910644531,296.3515014648437,295.0517272949219,289.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169692104682,7.848117711262148e-09,0.0010169614106416,-0.0196121577173471,0.0,0.0,0.0,-0.0087034739553928,60.0,8.807497024536133,-0.0,-7.051371397892582e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.519155719317496e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,0.0001002412973321,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,7.403788185911253e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0861511230469,0.0,0.0,0.0001002412900561,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,0.0004755014670081,288.3065185546875,294.1499938964844,294.9914245605469,294.05010986328125,296.3273010253906,295.0372009277344,289.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142539395019,7.530736034766505e-09,0.001014246372506,-0.0187809243798255,0.0,0.0,0.0,-0.0085461279377341,60.0,8.765883445739746,-0.0,-7.0137822660854e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.519155719317496e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,0.0001002412973321,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,7.403788185911253e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0861511230469,0.0,0.0,0.0001002412900561,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,0.0004755014670081,288.3065185546875,294.1499938964844,294.9914245605469,294.05010986328125,296.3273010253906,295.0372009277344,289.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142539395019,7.530736034766505e-09,0.001014246372506,-0.0187809243798255,0.0,0.0,0.0,-0.0085461279377341,60.0,8.765883445739746,-0.0,-7.0137822660854e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,9.496419806964695e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,0.0001000018746708,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,7.386104698525742e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,0.0001000018746708,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.0004743657482322,288.31695556640625,294.1499938964844,294.97662353515625,294.0505065917969,296.3033447265625,295.0231628417969,289.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118316859006,7.247471511817593e-09,0.0010118244681507,-0.0180390104651451,0.0,0.0,0.0,-0.0084057031199336,60.0,8.727630615234375,-0.0,-6.980318545402042e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,9.496419806964695e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,0.0001000018746708,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,7.386104698525742e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,0.0001000018746708,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.0004743657482322,288.31695556640625,294.1499938964844,294.97662353515625,294.0505065917969,296.3033447265625,295.0231628417969,289.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118316859006,7.247471511817593e-09,0.0010118244681507,-0.0180390104651451,0.0,0.0,0.0,-0.0084057031199336,60.0,8.727630615234375,-0.0,-6.980318545402042e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,9.476791456108911e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,9.979517926694824e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,7.370838284259662e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.979517926694824e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,0.0004733852983918,288.3273620605469,294.1499938964844,294.9622497558594,294.0507202148437,296.2797546386719,295.0095520019531,289.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097398189827,7.002928903432348e-09,0.0010097328340634,-0.0173984933644533,0.0,0.0,0.0,-0.0082844700664281,60.0,8.691987991333008,-0.0,-6.951493958240462e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,9.476791456108911e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,9.979517926694824e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,7.370838284259662e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.979517926694824e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,0.0004733852983918,288.3273620605469,294.1499938964844,294.9622497558594,294.0507202148437,296.2797546386719,295.0095520019531,289.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097398189827,7.002928903432348e-09,0.0010097328340634,-0.0173984933644533,0.0,0.0,0.0,-0.0082844700664281,60.0,8.691987991333008,-0.0,-6.951493958240462e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,9.46007130551152e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,9.961910836864264e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,7.357833965215832e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,9.961910836864264e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,0.0004725500766653,288.33770751953125,294.1499938964844,294.9482421875,294.0506286621094,296.256591796875,294.9964294433594,289.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079586645588,6.794616425054301e-09,0.0010079519124701,-0.0168528538197278,0.0,0.0,0.0,-0.0081812031567096,60.0,8.659317970275879,-0.0,-6.926985918198626e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,9.46007130551152e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,9.961910836864264e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,7.357833965215832e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,9.961910836864264e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,0.0004725500766653,288.33770751953125,294.1499938964844,294.9482421875,294.0506286621094,296.256591796875,294.9964294433594,289.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079586645588,6.794616425054301e-09,0.0010079519124701,-0.0168528538197278,0.0,0.0,0.0,-0.0081812031567096,60.0,8.659317970275879,-0.0,-6.926985918198626e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,9.449956269236282e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.121337890625,0.0,0.0,9.951258834917098e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,7.349966472247615e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,9.951258834917098e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,0.0004720448050647,288.3428649902344,294.1499938964844,294.94140625,294.0504150390625,296.2449645996094,294.9898376464844,289.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068821720778,6.6685932331722605e-09,0.0010068754199892,-0.0165227483958005,0.0,0.0,0.0,-0.0081187337636947,60.0,8.642783164978027,-0.0,-6.912180339213593e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,9.441646398045124e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,9.94250876829028e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,7.343503239098936e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263732910156,0.0,0.0,9.94250876829028e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,0.0004716297262348,288.3480529785156,294.1499938964844,294.93463134765625,294.05010986328125,296.2332763671875,294.98321533203125,289.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059957858175,6.5650684888396435e-09,0.0010059892665594,-0.0162515733391046,0.0,0.0,0.0,-0.0080674067139625,60.0,8.625937461853027,-0.0,-6.900030058432094e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,9.428196790395305e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.928345389198512e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,7.333042594837025e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,9.928345389198512e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,0.0004709578934125,288.3583679199219,294.1499938964844,294.9214172363281,294.0491027832031,296.21014404296875,294.97027587890625,289.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045618982985,6.397498975019289e-09,0.0010045554954558,-0.0158126316964626,0.0,0.0,0.0,-0.0079843308776617,60.0,8.594286918640137,-0.0,-6.88038639395927e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,9.428196790395305e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.928345389198512e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,7.333042594837025e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,9.928345389198512e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,0.0004709578934125,288.3583679199219,294.1499938964844,294.9214172363281,294.0491027832031,296.21014404296875,294.97027587890625,289.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045618982985,6.397498975019289e-09,0.0010045554954558,-0.0158126316964626,0.0,0.0,0.0,-0.0079843308776617,60.0,8.594286918640137,-0.0,-6.88038639395927e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,9.417490218766034e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.917070565279572e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,7.32471453375183e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,9.917070565279572e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,0.000470423081424,288.36865234375,294.1499938964844,294.9085693359375,294.0474548339844,296.187255859375,294.9576416015625,289.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034213773906,6.264109675413465e-09,0.0010034150909632,-0.0154632152989506,0.0,0.0,0.0,-0.0079182051122188,60.0,8.564445495605469,-0.0,-6.864768664627263e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,9.417490218766034e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.917070565279572e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,7.32471453375183e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,9.917070565279572e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,0.000470423081424,288.36865234375,294.1499938964844,294.9085693359375,294.0474548339844,296.187255859375,294.9576416015625,289.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034213773906,6.264109675413465e-09,0.0010034150909632,-0.0154632152989506,0.0,0.0,0.0,-0.0079182051122188,60.0,8.564445495605469,-0.0,-6.864768664627263e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,9.40979807637632e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15631103515625,0.0,0.0,9.908970969263464e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,7.318732241401449e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563415527344,0.0,0.0,9.908970241667704e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,0.0004700388235505,288.3788757324219,294.1499938964844,294.8961181640625,294.0450744628906,296.1646728515625,294.9452819824219,289.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168277444373871e-09,0.0010025951778516,-0.0152121782302856,0.0,0.0,0.0,-0.0078706946223974,60.0,8.535887718200684,-0.0,-6.853559142427913e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,9.40979807637632e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15631103515625,0.0,0.0,9.908970969263464e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,7.318732241401449e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563415527344,0.0,0.0,9.908970241667704e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,0.0004700388235505,288.3788757324219,294.1499938964844,294.8961181640625,294.0450744628906,296.1646728515625,294.9452819824219,289.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168277444373871e-09,0.0010025951778516,-0.0152121782302856,0.0,0.0,0.0,-0.0078706946223974,60.0,8.535887718200684,-0.0,-6.853559142427913e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,9.405148739460856e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.90407497738488e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,7.3151160904672e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,9.90407424978912e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,0.0004698065749835,288.3890686035156,294.1499938964844,294.884033203125,294.0418395996094,296.1424560546875,294.9332275390625,289.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110353112376288e-09,0.0010020999470725,-0.0150604415684938,0.0,0.0,0.0,-0.0078419800847768,60.0,8.508676528930664,-0.0,-6.846788380698855e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,9.405148739460856e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.90407497738488e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,7.3151160904672e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,9.90407424978912e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,0.0004698065749835,288.3890686035156,294.1499938964844,294.884033203125,294.0418395996094,296.1424560546875,294.9332275390625,289.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110353112376288e-09,0.0010020999470725,-0.0150604415684938,0.0,0.0,0.0,-0.0078419800847768,60.0,8.508676528930664,-0.0,-6.846788380698855e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,9.401259012520312e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,9.899978613248096e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,7.312090747291222e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,9.899978613248096e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,0.0004696122778113,288.3941650390625,294.1499938964844,294.87811279296875,294.0398864746094,296.1313171386719,294.9271850585937,289.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.061894097797449e-09,0.0010016871383413,-0.0149334957823157,0.0,0.0,0.0,-0.0078179640695452,60.0,8.495063781738281,-0.0,-6.841126065637583e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.399142436450349e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761779785156,0.0,0.0,9.89774998743087e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,7.310444198083133e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,9.89774998743087e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,0.0004695065726991,288.3992919921875,294.1499938964844,294.872314453125,294.0376892089844,296.1201477050781,294.9211120605469,289.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035528077319441e-09,0.001001460943371,-0.0148644289001822,0.0,0.0,0.0,-0.0078048896975815,60.0,8.481297492980957,-0.0,-6.838047283963533e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,9.397837857250124e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18609619140625,0.0,0.0,9.896376286633311e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,7.309429929591715e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861572265625,0.0,0.0,9.896375559037553e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.0004694414092227,288.4094543457031,294.1499938964844,294.8609619140625,294.032470703125,296.0980224609375,294.9091796875,289.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019273079971299e-09,0.0010013207793235,-0.0148218479007482,0.0,0.0,0.0,-0.0077968253754079,60.0,8.454363822937012,-0.0,-6.836148713773582e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,9.397837857250124e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18609619140625,0.0,0.0,9.896376286633311e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,7.309429929591715e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861572265625,0.0,0.0,9.896375559037553e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.0004694414092227,288.4094543457031,294.1499938964844,294.8609619140625,294.032470703125,296.0980224609375,294.9091796875,289.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019273079971299e-09,0.0010013207793235,-0.0148218479007482,0.0,0.0,0.0,-0.0077968253754079,60.0,8.454363822937012,-0.0,-6.836148713773582e-08,0.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.050000000745058,9.399527334608138e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.050000000745058,9.89815525826998e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.050000000745058,7.310743967536837e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.196044921875,0.0,0.050000000745058,9.89815525826998e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.050000000745058,0.0004695258103311,288.41961669921875,284.95001220703125,294.8500061035156,294.0260925292969,296.0761413574219,294.8974304199219,289.58990478515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015072766691,6.040328681677921e-09,0.0010015012230724,-0.0148770045489072,0.0,0.0,0.0,-0.0078072655014693,60.0,8.42795181274414,-0.0,-6.838607902182049e-08,1.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.050000000745058,9.399527334608138e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.050000000745058,9.89815525826998e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.050000000745058,7.310743967536837e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.196044921875,0.0,0.050000000745058,9.89815525826998e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.050000000745058,0.0004695258103311,288.41961669921875,284.95001220703125,294.8500061035156,294.0260925292969,296.0761413574219,294.8974304199219,289.58990478515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015072766691,6.040328681677921e-09,0.0010015012230724,-0.0148770045489072,0.0,0.0,0.0,-0.0078072655014693,60.0,8.42795181274414,-0.0,-6.838607902182049e-08,1.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1513061523437,0.634274959564209,0.050000000745058,0.0406899601221084,298.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1512756347656,0.634274959564209,0.050000000745058,0.0428484864532947,298.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1513061523437,0.634274959564209,0.050000000745058,0.0316477455198764,298.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1512756347656,0.634274959564209,0.050000000745058,0.0428484864532947,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1513061523437,0.634274959564209,0.050000000745058,0.203254759311676,289.3191833496094,284.95001220703125,294.8446960449219,294.0226745605469,297.3619689941406,297.7969665527344,289.7721862792969,1.0,0.1096929535269737,0.1857271492481231,0.1857271492481231,1.0,1.0,-0.4334641098976135,0.0168975181877613,0.4165665805339813,-0.1004006490111351,0.0,0.0,0.0,10.242070198059082,60.0,1090.4915771484375,0.0,12.232717514038086,1.0,281.06451416015625,283.86541748046875,300.9067687988281,304.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2336856345159455e-21,-2.6168428172579728e-21,-2.616842615309581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748962402344,0.6326380372047424,0.050000000745058,0.0452305786311626,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748962402344,0.6326380372047424,0.050000000745058,0.0476299747824668,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748962402344,0.6326380372047424,0.050000000745058,0.0351793393492698,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748962402344,0.6326380372047424,0.050000000745058,0.0476299747824668,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748962402344,0.6326380372047424,0.050000000745058,0.2259360998868942,290.2827453613281,284.95001220703125,294.83953857421875,294.01934814453125,297.529296875,298.4892272949219,290.8516540527344,1.0,0.1210713312029838,0.3714542984962463,0.3714542984962463,1.0,1.0,-0.4819390475749969,0.0759782046079635,0.4059608578681946,-0.0534970499575138,1.0,1.0,0.0,12.52761936187744,60.0,7295.75390625,0.0,16.673364639282227,1.0,281.1312561035156,287.96685791015625,300.8770751953125,303.838134765625,293.1499938964844,293.1499938964844,283.1499938964844,2620.685302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.103867121040821,1.0,0.0,0.0,0.5564226508140564,0.5564379096031189,2.415557105450717e-07,3.259828329086304,3.259815692901612,1.2737456017930526e-05,0.0,0.0,-0.0,4808.744140625,0.0,12.165996551513672,1335.2763671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.5717371702194214,0.050000000745058,0.0456763282418251,298.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.5717371702194214,0.050000000745058,0.0480993725359439,298.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.5717371702194214,0.050000000745058,0.0355260334908962,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.5717371702194214,0.050000000745058,0.0480993725359439,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.5717371702194214,0.050000000745058,0.2281627207994461,287.1698913574219,284.95001220703125,294.82977294921875,294.0130920410156,297.01776123046875,298.4559020996094,286.331787109375,1.0,0.1405514478683471,0.7429085969924927,0.7429085969924927,1.0,1.0,-0.4866910874843597,0.1984531432390213,0.2882379591464996,0.067370519042015,1.0,1.0,0.0,20.070890426635746,60.0,15088.2265625,0.0,23.171606063842773,1.0,282.310302734375,286.0294189453125,298.76776123046875,301.7733154296875,293.1499938964844,293.1499938964844,283.1499938964844,2697.148193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496687293052673,1.0,0.0,0.0,1.0938961505889893,1.0938982963562012,8.007967977619047e-08,4.265671730041504,4.26566219329834,9.788082024897449e-06,0.0,0.0,-0.0,5637.41796875,0.0,40.08491516113281,1895.40283203125,0.0,685.216796875,0.2800242304801941,1.0,0.0,3.0,1.0,0.0
