time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.5717371702194214,0.050000000745058,0.0456763282418251,298.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.5717371702194214,0.050000000745058,0.0480993725359439,298.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.5717371702194214,0.050000000745058,0.0355260334908962,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.5717371702194214,0.050000000745058,0.0480993725359439,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.5717371702194214,0.050000000745058,0.2281627207994461,287.1698913574219,284.95001220703125,294.82977294921875,294.0130920410156,297.01776123046875,298.4559020996094,286.331787109375,1.0,0.1405514478683471,0.7429085969924927,0.7429085969924927,1.0,1.0,-0.4866910874843597,0.1984531432390213,0.2882379591464996,0.067370519042015,1.0,1.0,0.0,20.070890426635746,60.0,15088.2265625,0.0,23.171606063842773,1.0,282.310302734375,286.0294189453125,298.76776123046875,301.7733154296875,293.1499938964844,293.1499938964844,283.1499938964844,2697.148193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496687293052673,1.0,0.0,0.0,1.0938961505889893,1.0938982963562012,8.007967977619047e-08,4.265671730041504,4.26566219329834,9.788082024897449e-06,0.0,0.0,-0.0,5637.41796875,0.0,40.08491516113281,1895.40283203125,0.0,685.216796875,0.2800242304801941,1.0,0.0,3.0,1.0,0.0
17733900,298.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.5498780012130737,0.050000000745058,0.0458133779466152,298.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.5498780012130737,0.050000000745058,0.0482436940073967,298.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.5498780012130737,0.050000000745058,0.0356326252222061,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.5498780012130737,0.050000000745058,0.0482436940073967,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.5498780012130737,0.050000000745058,0.2288473099470138,285.8855285644531,284.95001220703125,294.8251647949219,294.0101318359375,296.8971252441406,298.4148254394531,285.5160827636719,1.0,0.1489467471837997,0.9286357164382936,0.9286357164382936,1.0,1.0,-0.4881514310836792,0.2073572278022766,0.2807942032814026,0.0759623050689697,1.0,1.0,0.0,23.73411750793457,60.0,14129.908203125,0.0,26.31946182250977,1.0,282.6964111328125,285.2747497558594,297.5784912109375,300.210693359375,293.1499938964844,293.1499938964844,283.1499938964844,4144.80224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428226590156555,1.0,0.0,0.0,1.3560504913330078,1.3560537099838257,1.2271019045329012e-07,4.2659173011779785,4.265907287597656,9.785987458599266e-06,0.0,0.0,-0.0,5114.26904296875,0.0,76.32996368408203,1895.4361572265625,0.0,657.3096923828125,0.3412222564220428,1.0,0.0,3.0,1.0,0.0
17733960,298.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.5330328941345215,0.050000000745058,0.045944157987833,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.5330328941345215,0.050000000745058,0.2295005768537521,285.36083984375,284.95001220703125,294.8207092285156,294.0072937011719,296.8319091796875,298.3746643066406,285.2347717285156,1.0,0.1565037667751312,0.9429085850715636,0.9429085850715636,0.800000011920929,1.0,-0.4895451664924621,0.2141972035169601,0.2753479778766632,0.0825325697660446,1.0,1.0,0.0,27.233083724975582,60.0,13686.9033203125,0.0,29.34654998779297,1.0,282.9327087402344,285.01763916015625,296.8946838378906,299.2347717285156,293.1499938964844,293.1499938964844,283.1499938964844,5645.93701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938627481460571,1.0,0.0,0.0,1.5826759338378906,1.5826802253723145,1.671389213697694e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.01318359375,0.0,121.35034942626952,1895.4371337890625,0.0,488.4516906738281,0.3991365134716034,1.0,0.0,3.0,1.0,0.0
17734020,298.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101800560951233,0.050000000745058,0.0461813323199749,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101800560951233,0.050000000745058,0.0486311689019203,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101800560951233,0.050000000745058,0.0359188131988048,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101800560951233,0.050000000745058,0.0486311689019203,298.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101800560951233,0.050000000745058,0.2306853234767913,285.0770568847656,284.95001220703125,294.81231689453125,294.0019836425781,296.0008239746094,298.30474853515625,285.02862548828125,1.0,0.1693446785211563,0.9714543223381042,0.9714543223381042,0.4000000059604645,1.0,-0.4920720756053924,0.3530206382274627,0.1390514224767685,0.2203357964754104,0.9814234375953674,0.9814234375953674,0.0,33.596290588378906,60.0,13508.2109375,0.0,34.91501998901367,1.0,283.1145935058594,284.7561950683594,296.53179931640625,298.6112060546875,293.1499938964844,293.1499938964844,283.1499938964844,9115.8896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840672373771667,1.0,0.0,0.0,1.991101622581482,1.991108536720276,2.6453324153408175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.96826171875,0.0,242.36178588867188,1895.4371337890625,0.0,248.53195190429688,0.4986759424209595,1.0,0.0,3.0,1.0,0.0
17734080,298.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101800560951233,0.050000000745058,0.0461813323199749,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101800560951233,0.050000000745058,0.0486311689019203,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101800560951233,0.050000000745058,0.0359188131988048,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101800560951233,0.050000000745058,0.0486311689019203,298.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101800560951233,0.050000000745058,0.2306853234767913,285.0770568847656,284.95001220703125,294.81231689453125,294.0019836425781,296.0008239746094,298.30474853515625,285.02862548828125,1.0,0.1693446785211563,0.9714543223381042,0.9714543223381042,0.4000000059604645,1.0,-0.4920720756053924,0.3530206382274627,0.1390514224767685,0.2203357964754104,0.9814234375953674,0.9814234375953674,0.0,33.596290588378906,60.0,13508.2109375,0.0,34.91501998901367,1.0,283.1145935058594,284.7561950683594,296.53179931640625,298.6112060546875,293.1499938964844,293.1499938964844,283.1499938964844,9115.8896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840672373771667,1.0,0.0,0.0,1.991101622581482,1.991108536720276,2.6453324153408175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.96826171875,0.0,242.36178588867188,1895.4371337890625,0.0,248.53195190429688,0.4986759424209595,1.0,0.0,3.0,1.0,0.0
17734140,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.500487744808197,0.050000000745058,0.0463142842054367,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.500487744808197,0.050000000745058,0.0487711690366268,298.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.500487744808197,0.050000000745058,0.0360222198069095,298.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.500487744808197,0.050000000745058,0.0487711690366268,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.500487744808197,0.050000000745058,0.2313494384288787,284.9353942871094,284.95001220703125,294.80731201171875,293.99884033203125,295.05670166015625,298.2670593261719,284.8743591308594,1.0,0.1761276870965957,0.9896754026412964,0.9896754026412964,0.1446746289730072,1.0,-0.4934939444065094,0.4709993600845337,0.0224945750087499,0.3375938534736633,0.9120325446128844,0.9120325446128844,0.0,37.170711517333984,60.0,13335.9970703125,-0.0,38.07600784301758,1.0,283.1409606933594,284.6078491210937,296.6327819824219,298.6453857421875,293.1499938964844,293.1499938964844,283.1499938964844,12148.1513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400101661682129,1.0,0.0,0.0,2.1965181827545166,2.1965267658233643,3.219311395241675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.89990234375,0.0,330.1254577636719,1895.4371337890625,0.0,178.96063232421875,0.5470167994499207,1.0,0.0,3.0,1.0,0.0
17734200,298.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.4960398375988006,0.050000000745058,0.0463835746049881,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.4960398375988006,0.050000000745058,0.0488441362977027,298.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.4960398375988006,0.050000000745058,0.0360761135816574,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.4960398375988006,0.050000000745058,0.0488441362977027,297.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.4960398375988006,0.050000000745058,0.2316955626010894,284.8529357910156,284.95001220703125,294.8045959472656,293.99713134765625,294.8254089355469,298.2476501464844,284.8050537109375,1.0,0.1795282810926437,1.0,1.0,0.0,1.0,-0.4942274689674377,0.494225800037384,1.6962042082013795e-06,0.3606429994106293,0.842774510383606,0.842774510383606,0.0,39.02838516235352,60.0,13234.0,-0.0,39.71917343139648,1.0,283.1459350585937,284.5589599609375,296.7220764160156,298.71502685546875,293.1499938964844,293.1499938964844,283.1499938964844,14863.7529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260725736618042,1.0,0.0,0.0,2.251086711883545,2.25109601020813,3.381254032319703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.353515625,0.0,365.0570983886719,1895.4371337890625,0.0,157.44635009765625,0.5598028898239136,1.0,0.0,3.0,1.0,0.0
17734260,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.4879138469696045,0.050000000745058,0.0465230271220207,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.4879138469696045,0.050000000745058,0.0489909872412681,298.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.4879138469696045,0.050000000745058,0.0361845754086971,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.4879138469696045,0.050000000745058,0.0489909872412681,297.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.4879138469696045,0.050000000745058,0.2323921620845794,284.7743530273437,284.95001220703125,294.7988586425781,293.9935607910156,294.799560546875,298.2088317871094,284.7807312011719,1.0,0.1861413717269897,1.0,1.0,0.0,1.0,-0.4957135915756225,0.4957132339477539,3.577385996322846e-07,0.3620712459087372,0.7088297009468079,0.7088297009468079,0.0,42.76090240478516,60.0,12974.6044921875,-0.0,43.027130126953125,1.0,283.1493225097656,284.5982971191406,296.89752197265625,298.870361328125,293.1499938964844,293.1499938964844,283.1499938964844,22926.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149757087230682,1.0,0.0,0.0,2.1181411743164062,2.1181511878967285,2.993664907080529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.62353515625,0.0,346.5265197753906,1895.4371337890625,0.0,140.10647583007812,0.5460284352302551,1.0,0.0,3.0,1.0,0.0
17734320,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.4862980246543884,0.050000000745058,0.046552337706089,298.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.4862980246543884,0.050000000745058,0.0490218512713909,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.4862980246543884,0.050000000745058,0.0362073741853237,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.4862980246543884,0.050000000745058,0.0490218512713909,297.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.4862980246543884,0.050000000745058,0.232538565993309,284.7812805175781,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2007751464844,284.79669189453125,1.0,0.1874994784593582,1.0,1.0,0.0,1.0,-0.4960259199142456,0.4960255622863769,3.58041660319941e-07,0.3623838126659393,0.6917301416397095,0.6917301416397095,0.0,43.54548263549805,48.0,12926.2314453125,-0.0,43.72491455078125,1.0,283.1495361328125,284.6298217773437,296.92645263671875,298.8988647460937,293.1499938964844,293.1499938964844,283.1499938964844,24194.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150255084037781,1.0,0.0,0.0,2.062192916870117,2.0622029304504395,2.837605279637501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.09716796875,0.0,330.19970703125,1895.4371337890625,0.0,140.1849822998047,0.5338265895843506,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4840107560157776,0.050000000745058,0.0465943813323974,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4840107560157776,0.050000000745058,0.0490661263465881,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4840107560157776,0.050000000745058,0.0362400747835636,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4840107560157776,0.050000000745058,0.0490661263465881,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.4840107560157776,0.050000000745058,0.2327485680580139,284.88104248046875,284.95001220703125,294.7915344238281,293.9890441894531,294.792236328125,298.1655578613281,284.9075927734375,1.0,0.1889631301164627,1.0,1.0,0.0,1.0,-0.4964742362499237,0.496473878622055,3.5862024105881574e-07,0.3631486892700195,0.6803267002105713,0.6803267002105713,0.0,44.67419052124024,48.0,12868.734375,-0.0,44.730098724365234,1.0,283.1499328613281,284.7845153808594,297.0111389160156,299.0010986328125,293.1499938964844,293.1499938964844,283.1499938964844,22996.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211250603199005,1.0,0.0,0.0,1.870198369026184,1.8702070713043213,2.3338274957041002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.59814453125,0.0,258.1671447753906,1895.4371337890625,0.0,149.7498321533203,0.4959774613380432,1.0,0.0,3.0,1.0,0.0
17734440,298.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.4840608239173889,0.050000000745058,0.0465934537351131,298.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.4840608239173889,0.050000000745058,0.0490651503205299,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.4840608239173889,0.050000000745058,0.0362393520772457,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.4840608239173889,0.050000000745058,0.0490651503205299,297.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.4840608239173889,0.050000000745058,0.2327439486980438,284.8856506347656,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1642150878906,284.9111022949219,1.0,0.1889067590236663,1.0,1.0,0.0,1.0,-0.4964643716812134,0.4964640140533447,3.586210652883892e-07,0.3631616830825805,0.6816006302833557,0.6816006302833557,0.0,44.64963912963867,36.0,12873.3818359375,-0.0,44.70820236206055,1.0,283.1499328613281,284.7877502441406,297.0132141113281,299.00469970703125,293.1499938964844,293.1499938964844,283.1499938964844,22805.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3215729594230652,1.0,0.0,0.0,1.8682019710540767,1.8682106733322144,2.328847443777704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7724609375,0.0,256.7995300292969,1895.4371337890625,0.0,150.44862365722656,0.492197722196579,1.0,0.0,3.0,1.0,0.0
17734500,298.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.485261857509613,0.050000000745058,0.046571310609579,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.485261857509613,0.050000000745058,0.0490418337285518,298.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.485261857509613,0.050000000745058,0.0362221300601959,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.485261857509613,0.050000000745058,0.0490418337285518,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.485261857509613,0.050000000745058,0.232633352279663,284.9286499023437,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493835449219,284.9432373046875,1.0,0.1877311617136001,1.0,1.0,0.0,1.0,-0.4962285459041595,0.4962281882762909,3.585275862860726e-07,0.3632241785526275,0.6965416073799133,0.6965416073799133,0.0,44.059940338134766,36.0,12889.5654296875,-0.0,44.18263244628906,1.0,283.14996337890625,284.8201904296875,297.0291748046875,299.0353698730469,293.1499938964844,293.1499938964844,283.1499938964844,20450.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267907798290252,1.0,0.0,0.0,1.8406046628952024,1.840612769126892,2.260551781319009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.9091796875,0.0,239.22174072265625,1895.4371337890625,0.0,158.55992126464844,0.4841679334640503,1.0,0.0,3.0,1.0,0.0
17734560,298.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.4878123700618744,0.050000000745058,0.0465248487889766,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.4878123700618744,0.050000000745058,0.0489929094910621,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.4878123700618744,0.050000000745058,0.0361859947443008,298.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.4878123700618744,0.050000000745058,0.0489929094910621,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.4878123700618744,0.050000000745058,0.2324012666940689,284.949462890625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13653564453125,284.9545288085937,1.0,0.1854231804609298,1.0,1.0,0.0,1.0,-0.4957334995269775,0.4957331418991089,3.582155443382362e-07,0.3630999028682709,0.7075097560882568,0.7075097560882568,0.0,42.819950103759766,25.0,12903.7412109375,-0.0,43.07916641235352,1.0,283.1499938964844,284.8266296386719,297.0310974121094,299.04962158203125,293.1499938964844,293.1499938964844,283.1499938964844,19115.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33162721991539,1.0,0.0,0.0,1.8390026092529297,1.83901047706604,2.2566183588423885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.380859375,0.0,233.70138549804688,1895.4371337890625,0.0,166.04046630859375,0.4809373319149017,1.0,0.0,3.0,1.0,0.0
17734620,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.4943375587463379,0.050000000745058,0.0464114770293235,298.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.4943375587463379,0.050000000745058,0.048873521387577,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.4943375587463379,0.050000000745058,0.0360978171229362,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.4943375587463379,0.050000000745058,0.048873521387577,297.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.4943375587463379,0.050000000745058,0.2318349480628967,284.9554138183594,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1185913085937,284.9546203613281,1.0,0.1798373758792877,1.0,1.0,0.0,1.0,-0.494525671005249,0.4945253133773803,3.573730111838813e-07,0.3626165688037872,0.7136734127998352,0.7136734127998352,0.0,39.79238128662109,25.0,12880.9873046875,-0.0,40.39397811889648,1.0,283.1499938964844,284.8249816894531,297.01416015625,299.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,18311.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367121517658233,1.0,0.0,0.0,1.838421106338501,1.8384288549423216,2.2551913048118882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.89892578125,0.0,230.4938507080078,1895.4371337890625,0.0,173.88121032714844,0.4789535999298095,1.0,0.0,3.0,1.0,0.0
17734680,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.496086835861206,0.050000000745058,0.0463828034698963,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.496086835861206,0.050000000745058,0.0488433241844177,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.496591180562973,0.1550404876470565,0.0361787602305412,298.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.496086835861206,0.050000000745058,0.0488433241844177,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.496086835861206,0.050000000745058,0.2316917032003402,284.954833984375,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.11541748046875,284.9538879394531,1.0,0.1784175783395767,1.0,1.0,0.0,1.0,-0.4943415224552154,0.4943411648273468,3.572436355625541e-07,0.3625406622886657,0.7138416767120361,0.7138416767120361,0.0,39.02705764770508,43.0,12873.5634765625,-0.0,39.73052978515625,1.0,283.1499938964844,284.82452392578125,297.00909423828125,299.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18266.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371629118919372,1.0,0.0,0.0,1.837705135345459,1.83771288394928,2.253435127386183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.6611328125,0.0,230.10943603515625,1895.4371337890625,0.0,174.5756072998047,0.4786965847015381,1.0,0.0,3.0,1.0,0.0
17734740,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5057584047317505,0.050000000745058,0.0462387539446353,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5057584047317505,0.1466072350740432,0.0486916340887546,298.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7467079162597656,0.1530907601118087,0.1061789393424987,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5057584047317505,0.050000000745058,0.0486916340887546,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5057584047317505,0.050000000745058,0.2309721559286117,285.0367431640625,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.08221435546875,285.1011047363281,1.0,0.1801496893167495,1.0,1.0,0.0,1.0,-0.5769513845443726,0.5769509673118591,4.311080772367859e-07,0.4253933727741241,0.7792527079582214,0.7792527079582214,0.0,35.84011459350586,43.0,14540.5546875,-0.0,46.15312957763672,1.0,283.1499938964844,284.9827575683594,297.0118713378906,299.0843505859375,293.1499938964844,293.1499938964844,283.1499938964844,16057.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405609726905823,1.0,0.0,0.0,1.886349320411682,1.8863569498062127,2.3743112365082205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0380859375,0.0,236.5402374267578,1895.4371337890625,0.0,179.80885314941406,0.4860965609550476,1.0,0.0,3.0,1.0,0.0
17734800,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.5159680843353271,0.050000000745058,0.0461119562387466,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7180430889129639,0.1475368291139602,0.119902104139328,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.7626676559448242,0.1511386632919311,0.1071828827261924,298.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.5159680843353271,0.050000000745058,0.0485581122338771,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.5159680843353271,0.050000000745058,0.2303387820720672,285.14599609375,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0500183105469,285.2108154296875,1.0,0.1833374351263046,1.0,1.0,0.0,1.0,-0.6624001860618591,0.6623997092247009,5.136021741236618e-07,0.4898140132427215,0.8859873414039612,0.8859873414039612,0.0,33.17070770263672,46.0,16284.55078125,-0.0,53.9906005859375,1.0,283.1499938964844,285.05810546875,297.04449462890625,299.1729431152344,293.1499938964844,293.1499938964844,283.1499938964844,12689.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472477197647095,1.0,0.0,0.0,2.0101540088653564,2.010161638259888,2.696199885576789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.73291015625,0.0,263.3888854980469,1895.4371337890625,0.0,190.11456298828125,0.5066664218902588,1.0,0.0,3.0,1.0,0.0
17734860,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.511771559715271,0.050000000745058,0.0461609475314617,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7443586587905884,0.1431397795677185,0.1376619637012481,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.7557845115661621,0.151829719543457,0.1066288352012634,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.511771559715271,0.1432294398546219,0.0486097000539302,297.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.511771559715271,0.050000000745058,0.2305834889411926,285.2945861816406,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9790344238281,285.28240966796875,1.0,0.1877519488334655,1.0,1.0,0.0,1.0,-0.6836063861846924,0.6836058497428894,5.358530188459554e-07,0.5070973038673401,1.0,1.0,0.0,34.6798210144043,46.0,17406.8046875,-0.0,58.573875427246094,1.0,283.1499938964844,285.01617431640625,297.1434631347656,299.40802001953125,293.1499938964844,293.1499938964844,283.1499938964844,11384.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376836895942688,1.0,0.0,0.0,2.2472524642944336,2.2472612857818604,3.369745797954238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.599609375,0.0,347.4017333984375,1895.4371337890625,0.0,236.6833648681641,0.5561102628707886,1.0,0.0,3.0,1.0,0.0
17734920,297.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.5184268951416016,0.050000000745058,0.0460844822227954,297.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.7514989376068115,0.1427317857742309,0.1369331777095794,297.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.7652624249458313,0.1525561958551406,0.106902077794075,297.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.6445115208625793,0.1443100273609161,0.086615152657032,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.5184268951416016,0.050000000745058,0.2302015274763107,285.28131103515625,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9675598144531,285.2765808105469,1.0,0.1893786042928695,1.0,1.0,0.0,1.0,-0.7281215190887451,0.7281209826469421,5.822531079502369e-07,0.5398499965667725,1.0,1.0,0.0,33.02653503417969,64.0,18035.484375,-0.0,62.947750091552734,1.0,283.1499938964844,285.015625,297.1492614746094,299.4340515136719,293.1499938964844,293.1499938964844,283.1499938964844,11767.7802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838557600975036,1.0,0.0,0.0,2.284953594207764,2.2849624156951904,3.483759201117209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.453125,0.0,365.1708984375,1895.4371337890625,0.0,248.1817169189453,0.5681997537612915,1.0,0.0,3.0,1.0,0.0
17734980,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.7185014486312866,0.1433487087488174,0.1072060242295265,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.7622068524360657,0.1429993957281112,0.1361118406057357,297.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7837891578674316,0.1565390974283218,0.1092103421688079,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.7586445212364197,0.1394011080265045,0.1341891139745712,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.5282399654388428,0.050000000745058,0.22970812022686,285.40301513671875,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90509033203125,285.4427795410156,1.0,0.201036125421524,1.0,1.0,0.0,1.0,-0.8597188591957092,0.8597181439399719,7.340409524658753e-07,0.6395584344863892,1.0,1.0,0.0,31.663461685180664,64.0,20807.13671875,-0.0,82.57212829589844,1.0,283.1499938964844,285.1552429199219,297.1595764160156,299.5828552246094,293.1499938964844,293.1499938964844,283.1499938964844,13505.6240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127369523048401,1.0,0.0,0.0,2.447830438613892,2.447840690612793,3.99812137175104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.6513671875,0.0,448.9624633789063,1895.4371337890625,0.0,298.6640319824219,0.6049299836158752,1.0,0.0,3.0,1.0,0.0
17735040,297.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.7468867897987366,0.1402667909860611,0.12342369556427,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.7586593627929688,0.1434703022241592,0.1364251524209976,297.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.7815152406692505,0.1578268557786941,0.1100834235548973,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.7528963088989258,0.1383903622627258,0.1332652121782302,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.5249043107032776,0.050000000745058,0.2298656851053238,285.4652404785156,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.87969970703125,285.5054016113281,1.0,0.2049197107553482,1.0,1.0,0.0,1.0,-0.8797151446342468,0.8797143697738647,7.592461201966216e-07,0.6551994681358337,1.0,1.0,0.0,32.71870422363281,52.0,21406.86328125,-0.0,87.81282806396484,1.0,283.1499938964844,285.1988220214844,297.1632385253906,299.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,13903.7841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211775958538055,1.0,0.0,0.0,2.4836504459381104,2.48366117477417,4.115990179798246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.1025390625,0.0,468.9619445800781,1895.4371337890625,0.0,314.65753173828125,0.6165457963943481,1.0,0.0,3.0,1.0,0.0
17735100,297.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.736501157283783,0.1341865807771682,0.1241136938333511,297.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.748562753200531,0.1448938548564911,0.137636661529541,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7733529806137085,0.1608536094427108,0.1122356131672859,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.7380187511444092,0.1371409744024276,0.1315677464008331,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.5151137709617615,0.050000000745058,0.2303819805383682,285.5340576171875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8341979980469,285.53155517578125,1.0,0.2092544287443161,1.0,1.0,0.0,1.0,-0.883182168006897,0.8831813931465149,7.640161356903263e-07,0.6584736108779907,1.0,1.0,0.0,35.521690368652344,52.0,21807.63671875,-0.0,92.67584228515624,1.0,283.1499938964844,285.1792907714844,297.1630249023437,299.70758056640625,293.1499938964844,293.1499938964844,283.1499938964844,14992.62890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401479065418243,1.0,0.0,0.0,2.579068422317505,2.5790798664093018,4.438325049704872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.21484375,0.0,525.1155395507812,1895.4371337890625,0.0,353.2297058105469,0.6370072364807129,1.0,0.0,3.0,1.0,0.0
17735160,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.7228967547416687,0.1308329701423645,0.1203073561191558,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.7442688345909119,0.1465497314929962,0.1391658186912536,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.7706615328788757,0.1637977063655853,0.1143713742494583,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.730282723903656,0.1368420869112014,0.1309228092432022,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.509710967540741,0.050000000745058,0.2307068109512329,285.5056457519531,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82745361328125,285.4946594238281,1.0,0.2117978930473327,1.0,1.0,0.0,1.0,-0.882627010345459,0.8826262354850769,7.63640969125845e-07,0.6585813760757446,1.0,1.0,0.0,37.257118225097656,40.0,21875.857421875,-0.0,95.17407989501952,1.0,283.1499938964844,285.1302490234375,297.1291198730469,299.7076110839844,293.1499938964844,293.1499938964844,283.1499938964844,15837.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538756310939789,1.0,0.0,0.0,2.650749921798706,2.650761842727661,4.688466788138612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.14306640625,0.0,570.1282958984375,1895.4371337890625,0.0,383.7760009765625,0.6572261452674866,1.0,0.0,3.0,1.0,0.0
17735220,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.7153552174568176,0.1289876252412796,0.1174191311001777,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.746806800365448,0.1494905352592468,0.1419035047292709,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.7758790254592896,0.1684610843658447,0.117700420320034,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7286792397499084,0.1374394744634628,0.1311307847499847,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.5081369280815125,0.1216374561190605,0.2308075129985809,285.4429016113281,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7610168457031,285.4348449707031,1.0,0.2128974050283432,1.0,1.0,0.0,1.0,-0.8868102431297302,0.8868094682693481,7.694900432397844e-07,0.6626469492912292,1.0,1.0,0.0,37.85055541992188,40.0,22065.19140625,-0.0,96.89471435546876,1.0,283.1499938964844,285.05584716796875,297.0484924316406,299.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17352.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644985198974609,1.0,0.0,0.0,2.77459716796875,2.77461051940918,5.136806748851086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.55029296875,0.0,653.832275390625,1895.4371337890625,0.0,409.1534729003906,0.6844736337661743,1.0,0.0,3.0,1.0,0.0
17735280,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.76211017370224,0.1291295737028122,0.1168897300958633,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.8001559972763062,0.1502249836921692,0.1420765817165374,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.8311535716056824,0.169501706957817,0.1180581003427505,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.778016984462738,0.1378034204244613,0.1309002339839935,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.6416792869567871,0.1219736859202385,0.3490071594715118,285.4399108886719,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7320251464844,285.470947265625,1.0,0.2151620686054229,1.0,1.0,0.0,1.0,-1.0286468267440796,1.0286458730697632,9.60315787779109e-07,0.7663168907165527,1.0,1.0,0.0,28.89610290527344,58.0,23919.869140625,-0.0,112.62155151367188,1.0,283.1499938964844,285.1176452636719,297.0346374511719,299.638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17594.5546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653688967227936,1.0,0.0,0.0,2.793914556503296,2.7939281463623047,5.208582933846628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.64794921875,0.0,667.583984375,1895.4371337890625,0.0,411.3050537109375,0.6921104192733765,1.0,0.0,3.0,1.0,0.0
17735340,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.7697714567184448,0.1307496428489685,0.1179760470986366,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8135592341423035,0.1546144932508468,0.146226480603218,297.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.8475760817527771,0.1760513186454773,0.1230455636978149,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7882751226425171,0.1405704319477081,0.1332219392061233,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.7424021363258362,0.1154100522398948,0.5272244215011597,285.945556640625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7462158203125,285.8973388671875,1.0,0.2321303635835647,1.0,1.0,0.0,1.0,-1.1489460468292236,1.1489449739456177,1.1499487300170586e-06,0.8615332245826721,1.0,1.0,0.0,29.60226821899414,46.0,27384.462890625,-0.0,157.9813232421875,1.0,283.1499938964844,285.4022216796875,297.1587829589844,300.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,19200.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001208186149597,1.0,0.0,0.0,2.918623208999634,2.918637752532959,5.68393829780689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.51904296875,0.0,761.0281372070312,1895.4371337890625,0.0,507.2929992675781,0.7225308418273926,1.0,0.0,3.0,1.0,0.0
17735400,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.7697714567184448,0.1307496428489685,0.1179760470986366,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8135592341423035,0.1546144932508468,0.146226480603218,297.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.8475760817527771,0.1760513186454773,0.1230455636978149,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7882751226425171,0.1405704319477081,0.1332219392061233,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.7424021363258362,0.1154100522398948,0.5272244215011597,285.945556640625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7462158203125,285.8973388671875,1.0,0.2321303635835647,1.0,1.0,0.0,1.0,-1.1489460468292236,1.1489449739456177,1.1499487300170586e-06,0.8615332245826721,1.0,1.0,0.0,29.60226821899414,46.0,27384.462890625,-0.0,157.9813232421875,1.0,283.1499938964844,285.4022216796875,297.1587829589844,300.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,19200.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001208186149597,1.0,0.0,0.0,2.918623208999634,2.918637752532959,5.68393829780689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.51904296875,0.0,761.0281372070312,1895.4371337890625,0.0,507.2929992675781,0.7225308418273926,1.0,0.0,3.0,1.0,0.0
17735460,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468017578125,0.7591632604598999,0.1338054984807968,0.1200415417551994,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.8046454191207886,0.1588504463434219,0.1500652730464935,297.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83355712890625,0.8375615477561951,0.1799293160438537,0.1257315874099731,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436889648437,0.7780232429504395,0.1439049988985061,0.1360231637954712,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.7207784652709961,0.1117011979222297,0.508481502532959,285.8373413085937,284.95001220703125,294.7666931152344,293.9747314453125,294.7666931152344,297.6972351074219,285.7908935546875,1.0,0.2379974871873855,1.0,1.0,0.0,1.0,-1.162217140197754,1.1622159481048584,1.2004168183921138e-06,0.9071677327156068,1.0,1.0,0.0,32.89113998413086,46.0,27977.681640625,-0.0,166.04261779785156,1.0,283.1499938964844,285.2711486816406,297.1141357421875,300.0452880859375,293.1499938964844,293.1499938964844,283.1499938964844,20482.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246783494949341,1.0,0.0,0.0,3.014533042907715,3.0145487785339355,6.063640398679127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.16943359375,0.0,838.546142578125,1895.4371337890625,0.0,588.7218627929688,0.7430233359336853,1.0,0.0,3.0,1.0,0.0
17735520,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.7952157258987427,0.1338239759206771,0.1204636991024017,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.8404263854026794,0.1590732038021087,0.1505611985921859,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.8754318952560425,0.1798755079507827,0.1259685903787613,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.8149784803390503,0.1441201865673065,0.1364651322364807,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.7501115202903748,0.1110441237688064,0.5055727958679199,285.8249206542969,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.685791015625,285.8671264648437,1.0,0.2402131706476211,1.0,1.0,0.0,1.0,-1.2469733953475952,1.2469720840454102,1.3256683359941237e-06,0.9439661502838136,1.0,1.0,0.0,28.3361930847168,34.0,29001.5234375,-0.0,170.6899871826172,1.0,283.1499938964844,285.4194030761719,297.087646484375,300.0340576171875,293.1499938964844,293.1499938964844,283.1499938964844,20678.392578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262613892555237,1.0,0.0,0.0,3.028882026672364,3.028897762298584,6.12150245160592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.04345703125,0.0,850.5775146484375,1895.4371337890625,0.0,594.4074096679688,0.7494602203369141,1.0,0.0,3.0,1.0,0.0
17735580,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7802577018737793,0.1342756599187851,0.1213213801383972,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8273178339004517,0.1606245785951614,0.152405247092247,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8591471910476685,0.180964395403862,0.1267648637294769,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8013944625854492,0.1454288959503173,0.1381209343671798,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7297120690345764,0.108300857245922,0.4927584528923034,285.9061889648437,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6253662109375,285.8998107910156,1.0,0.2417813241481781,1.0,1.0,0.0,1.0,-1.237783908843994,1.237782597541809,1.3088382502246532e-06,0.9366530776023864,1.0,1.0,0.0,30.47418212890625,25.0,29348.54296875,-0.0,172.32275390625,1.0,283.1499938964844,285.396728515625,297.03924560546875,300.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,22058.251953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384488105773926,1.0,0.0,0.0,3.1283082962036133,3.1283249855041504,6.529987786052516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.908203125,0.0,937.1207275390624,1895.4371337890625,0.0,640.0753784179688,0.773772120475769,1.0,0.0,3.0,1.0,0.0
17735640,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7802577018737793,0.1342756599187851,0.1213213801383972,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8273178339004517,0.1606245785951614,0.152405247092247,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8591471910476685,0.180964395403862,0.1267648637294769,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8013944625854492,0.1454288959503173,0.1381209343671798,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7297120690345764,0.108300857245922,0.4927584528923034,285.9061889648437,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6253662109375,285.8998107910156,1.0,0.2417813241481781,1.0,1.0,0.0,1.0,-1.237783908843994,1.237782597541809,1.3088382502246532e-06,0.9366530776023864,1.0,1.0,0.0,30.47418212890625,25.0,29348.54296875,-0.0,172.32275390625,1.0,283.1499938964844,285.396728515625,297.03924560546875,300.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,22058.251953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384488105773926,1.0,0.0,0.0,3.1283082962036133,3.1283249855041504,6.529987786052516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.908203125,0.0,937.1207275390624,1895.4371337890625,0.0,640.0753784179688,0.773772120475769,1.0,0.0,3.0,1.0,0.0
