time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.7828232049942017,0.1347191929817199,0.121657408773899,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.8305181860923767,0.1615924537181854,0.1532577127218246,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.862607479095459,0.1820944845676422,0.1274420469999313,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8046378493309021,0.1461995840072631,0.138805940747261,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.7293170690536499,0.1075405925512313,0.4885347783565521,285.8743896484375,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6029663085937,285.8686218261719,1.0,0.2410396784543991,1.0,1.0,0.0,1.0,-1.2357738018035889,1.2357724905014038,1.3051443374934024e-06,0.9350157976150512,1.0,1.0,0.0,30.1804141998291,25.0,29391.365234375,-0.0,171.07510375976562,1.0,283.1499938964844,285.3614196777344,297.0152282714844,300.0369567871094,293.1499938964844,293.1499938964844,283.1499938964844,22828.84765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409945845603943,1.0,0.0,0.0,3.1824822425842285,3.182499647140503,6.758110089322145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.001953125,0.0,986.6541137695312,1895.4371337890625,0.0,650.0507202148438,0.7842395305633545,1.0,0.0,3.0,1.0,0.0
17735760,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.7910885810852051,0.1352582275867462,0.122062548995018,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.83921217918396,0.1626572012901306,0.1541804522275924,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.8724249005317688,0.1834304332733154,0.1282766759395599,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.8133755922317505,0.1470408737659454,0.1395293921232223,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.7340978980064392,0.1070378422737121,0.4855451285839081,285.8515014648437,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5838623046875,285.84771728515625,1.0,0.2394778132438659,1.0,1.0,0.0,1.0,-1.2356479167938232,1.2356466054916382,1.3048985465502485e-06,0.934895932674408,1.0,1.0,0.0,29.162817001342773,25.0,29430.173828125,-0.0,168.8964385986328,1.0,283.1499938964844,285.3385314941406,296.9967041015625,300.01678466796875,293.1499938964844,293.1499938964844,283.1499938964844,23344.958984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417391657829285,1.0,0.0,0.0,3.218255519866944,3.218273401260376,6.910896672707167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.990234375,0.0,1020.3018188476562,1895.4371337890625,0.0,652.99755859375,0.7957997918128967,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.8018087148666382,0.1362394094467163,0.1228554472327232,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.8508481383323669,0.164477452635765,0.1558050364255905,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.820556640625,0.8857776522636414,0.1857809871435165,0.1298185139894485,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.8241795897483826,0.148480623960495,0.1408046931028366,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216552734375,0.7402186989784241,0.1065675392746925,0.4826433062553406,285.820556640625,284.95001220703125,294.7713317871094,293.97802734375,294.7712097167969,297.55816650390625,285.81756591796875,1.0,0.238392949104309,1.0,1.0,0.0,1.0,-1.2384463548660278,1.2384450435638428,1.3099861462251283e-06,0.9371085166931152,1.0,1.0,0.0,28.05806541442871,25.0,29581.646484375,-0.0,167.44009399414062,1.0,283.1499938964844,285.30181884765625,296.98291015625,300.0039978027344,293.1499938964844,293.1499938964844,283.1499938964844,24386.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418371558189392,1.0,0.0,0.0,3.289236307144165,3.289255142211914,7.219107374112355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.861328125,0.0,1089.312255859375,1895.4371337890625,0.0,653.3865356445312,0.8102759718894958,1.0,0.0,3.0,1.0,0.0
17735880,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8046402931213379,0.1365188509225845,0.1230870932340622,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.853974461555481,0.1649795919656753,0.156258687376976,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8151550292969,0.8893569111824036,0.1864347010850906,0.1302555501461029,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.8269891738891602,0.1488791853189468,0.1411619633436203,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.7419370412826538,0.1064953729510307,0.482160210609436,285.8151550292969,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5521850585937,285.8127136230469,1.0,0.2381723374128341,1.0,1.0,0.0,1.0,-1.2396421432495115,1.2396408319473269,1.3121693882567342e-06,0.9380601048469543,1.0,1.0,0.0,27.79332733154297,25.0,29619.48828125,-0.0,167.2528839111328,1.0,283.1499938964844,285.2958374023437,296.9817810058594,300.0034484863281,293.1499938964844,293.1499938964844,283.1499938964844,24576.857421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418285727500916,1.0,0.0,0.0,3.302076578140259,3.302095413208008,7.275579605448002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.80615234375,0.0,1102.1192626953125,1895.4371337890625,0.0,653.3523559570312,0.8163452744483948,1.0,0.0,3.0,1.0,0.0
17735940,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.817862331867218,0.1379118859767913,0.124264657497406,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889709472656,0.8695133328437805,0.167443960905075,0.1585085988044738,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.906991720199585,0.1896456331014633,0.1324295401573181,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.8407349586486816,0.1508429199457168,0.1429418176412582,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7507655620574951,0.1063085347414016,0.4807332158088684,285.78887939453125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5264892578125,285.7872314453125,1.0,0.237421914935112,1.0,1.0,0.0,1.0,-1.2467883825302124,1.2467870712280271,1.3252738426672297e-06,0.9437552094459534,1.0,1.0,0.0,26.61199760437012,25.0,29864.8984375,-0.0,166.9742889404297,1.0,283.1499938964844,285.26202392578125,296.98468017578125,300.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,25780.3125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542545735836029,1.0,0.0,0.0,3.381957054138184,3.38197660446167,7.631843459421361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9951171875,0.0,1184.053955078125,1895.4371337890625,0.0,656.2047729492188,0.8359350562095642,1.0,0.0,3.0,1.0,0.0
17736000,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.817862331867218,0.1379118859767913,0.124264657497406,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889709472656,0.8695133328437805,0.167443960905075,0.1585085988044738,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.906991720199585,0.1896456331014633,0.1324295401573181,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.8407349586486816,0.1508429199457168,0.1429418176412582,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7507655620574951,0.1063085347414016,0.4807332158088684,285.78887939453125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5264892578125,285.7872314453125,1.0,0.237421914935112,1.0,1.0,0.0,1.0,-1.2467883825302124,1.2467870712280271,1.3252738426672297e-06,0.9437552094459534,1.0,1.0,0.0,26.61199760437012,25.0,29864.8984375,-0.0,166.9742889404297,1.0,283.1499938964844,285.26202392578125,296.98468017578125,300.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,25780.3125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542545735836029,1.0,0.0,0.0,3.381957054138184,3.38197660446167,7.631843459421361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9951171875,0.0,1184.053955078125,1895.4371337890625,0.0,656.2047729492188,0.8359350562095642,1.0,0.0,3.0,1.0,0.0
17736060,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690124511719,0.8301616311073303,0.1393552273511886,0.1255121827125549,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688903808594,0.8851139545440674,0.1699604988098144,0.1608368903398513,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.768798828125,0.9260346293449402,0.1929170936346054,0.134675458073616,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689514160156,0.8545206785202026,0.1528602093458175,0.1447974443435669,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.769287109375,0.7598403096199036,0.1062948703765869,0.4803021848201751,285.768798828125,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.504638671875,285.7676086425781,1.0,0.2371508330106735,1.0,1.0,0.0,1.0,-1.255486249923706,1.2554848194122314,1.3413412034424257e-06,0.9506877064704896,1.0,1.0,0.0,25.622434616088867,25.0,30138.5859375,-0.0,167.58331298828125,1.0,283.1499938964844,285.2337951660156,296.9920959472656,300.0381774902344,293.1499938964844,293.1499938964844,283.1499938964844,26965.732421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544438362121582,1.0,0.0,0.0,3.4588370323181152,3.458857536315918,7.982767442626937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.26513671875,0.0,1266.6529541015625,1895.4371337890625,0.0,663.792236328125,0.8547250628471375,1.0,0.0,3.0,1.0,0.0
17736120,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690124511719,0.8301616311073303,0.1393552273511886,0.1255121827125549,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688903808594,0.8851139545440674,0.1699604988098144,0.1608368903398513,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.768798828125,0.9260346293449402,0.1929170936346054,0.134675458073616,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689514160156,0.8545206785202026,0.1528602093458175,0.1447974443435669,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.769287109375,0.7598403096199036,0.1062948703765869,0.4803021848201751,285.768798828125,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.504638671875,285.7676086425781,1.0,0.2371508330106735,1.0,1.0,0.0,1.0,-1.255486249923706,1.2554848194122314,1.3413412034424257e-06,0.9506877064704896,1.0,1.0,0.0,25.622434616088867,25.0,30138.5859375,-0.0,167.58331298828125,1.0,283.1499938964844,285.2337951660156,296.9920959472656,300.0381774902344,293.1499938964844,293.1499938964844,283.1499938964844,26965.732421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544438362121582,1.0,0.0,0.0,3.4588370323181152,3.458857536315918,7.982767442626937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.26513671875,0.0,1266.6529541015625,1895.4371337890625,0.0,663.792236328125,0.8547250628471375,1.0,0.0,3.0,1.0,0.0
17736180,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.8414666652679443,0.1407760381698608,0.1267580687999725,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.899687647819519,0.1724323183298111,0.1631448566913604,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9439629316329956,0.196122258901596,0.1368940621614456,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8676046133041382,0.1548487544059753,0.1466462165117263,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.7683042287826538,0.106347382068634,0.480308473110199,285.7519226074219,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.485595703125,285.75103759765625,1.0,0.2372461557388305,1.0,1.0,0.0,1.0,-1.2646417617797852,1.2646404504776,1.3583849067799747e-06,0.9579752683639526,1.0,1.0,0.0,24.84221076965332,25.0,30415.24609375,-0.0,168.7904052734375,1.0,283.1499938964844,285.20880126953125,296.9983215332031,300.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,28125.427734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469565391540527,1.0,0.0,0.0,3.5324299335479736,3.5324513912200928,8.32607611300773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.46337890625,0.0,1349.2364501953125,1895.4371337890625,0.0,674.0230102539062,0.8728594779968262,1.0,0.0,3.0,1.0,0.0
17736240,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.8414666652679443,0.1407760381698608,0.1267580687999725,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.899687647819519,0.1724323183298111,0.1631448566913604,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9439629316329956,0.196122258901596,0.1368940621614456,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8676046133041382,0.1548487544059753,0.1466462165117263,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.7683042287826538,0.106347382068634,0.480308473110199,285.7519226074219,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.485595703125,285.75103759765625,1.0,0.2372461557388305,1.0,1.0,0.0,1.0,-1.2646417617797852,1.2646404504776,1.3583849067799747e-06,0.9579752683639526,1.0,1.0,0.0,24.84221076965332,25.0,30415.24609375,-0.0,168.7904052734375,1.0,283.1499938964844,285.20880126953125,296.9983215332031,300.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,28125.427734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469565391540527,1.0,0.0,0.0,3.5324299335479736,3.5324513912200928,8.32607611300773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.46337890625,0.0,1349.2364501953125,1895.4371337890625,0.0,674.0230102539062,0.8728594779968262,1.0,0.0,3.0,1.0,0.0
17736300,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8467151522636414,0.1414749473333358,0.127375990152359,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.9065024852752686,0.1736509650945663,0.1642888337373733,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.9519584774971008,0.1977006047964096,0.1379915028810501,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8737337589263916,0.1558306068181991,0.1475649029016494,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.7721506357192993,0.1063807308673858,0.4803809225559234,285.7437438964844,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.476806640625,285.7421569824219,1.0,0.2374085336923599,1.0,1.0,0.0,1.0,-1.2692638635635376,1.269262433052063,1.367038407806831e-06,0.9616482853889464,1.0,1.0,0.0,24.526416778564453,25.0,30570.884765625,-0.0,169.5729522705078,1.0,283.1499938964844,285.1945495605469,297.0008850097656,300.0731201171875,293.1499938964844,293.1499938964844,283.1499938964844,28824.75390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483247637748718,1.0,0.0,0.0,3.57607650756836,3.5760984420776367,8.53310098136717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.7939453125,0.0,1399.8704833984375,1895.4371337890625,0.0,679.6471557617188,0.8807743191719055,1.0,0.0,3.0,1.0,0.0
17736360,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8516111373901367,0.1421602815389633,0.1279839873313903,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.9132161736488342,0.1748487651348114,0.1654160320758819,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.9591377377510072,0.1992515921592712,0.139071986079216,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381591796875,0.8794655799865723,0.1567960679531097,0.1484710127115249,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384338378906,0.7756415605545044,0.1064115464687347,0.4804602861404419,285.7380676269531,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4684753417969,285.7372741699219,1.0,0.2376345992088318,1.0,1.0,0.0,1.0,-1.2738269567489624,1.2738255262374878,1.3756125554209575e-06,0.9652690887451172,1.0,1.0,0.0,24.25960159301757,25.0,30691.841796875,-0.0,170.4471435546875,1.0,283.1499938964844,285.186767578125,297.00262451171875,300.0824279785156,293.1499938964844,293.1499938964844,283.1499938964844,29260.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496324300765991,1.0,0.0,0.0,3.602987051010132,3.603009462356568,8.66201048665971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.625,0.0,1431.7119140625,1895.4371337890625,0.0,685.0657958984375,0.8901897072792053,1.0,0.0,3.0,1.0,0.0
17736420,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.8599650263786316,0.1434054225683212,0.129094660282135,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9251288175582886,0.1770346015691757,0.1674801111221313,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9706621170043944,0.2020822763442993,0.1410496085882187,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.8892489671707153,0.1585578322410583,0.1501312851905822,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7813388705253601,0.1064536496996879,0.480577290058136,285.7255859375,284.95001220703125,294.79522705078125,293.9931640625,294.7949523925781,297.4537353515625,285.7248229980469,1.0,0.2381772696971893,1.0,1.0,0.0,1.0,-1.2821452617645264,1.2821438312530518,1.39132032472844e-06,0.9718533754348756,1.0,1.0,0.0,23.86204719543457,25.0,30946.08984375,-0.0,172.2473602294922,1.0,283.1499938964844,285.1667175292969,297.006103515625,300.1012878417969,293.1499938964844,293.1499938964844,283.1499938964844,30341.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520758628845215,1.0,0.0,0.0,3.6689584255218506,3.668981552124024,8.982120789369219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.27001953125,0.0,1511.8057861328125,1895.4371337890625,0.0,695.30517578125,0.9034164547920228,1.0,0.0,3.0,1.0,0.0
17736480,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.8604803085327148,0.1434886008501052,0.1291688680648803,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.9258741736412048,0.1771808117628097,0.1676182895898819,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.9713451862335204,0.2022716999053955,0.1411819905042648,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8898537158966064,0.1586756706237793,0.1502424627542495,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.7816727161407471,0.1064554303884506,0.4805815517902374,285.7251892089844,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4527893066406,285.7244873046875,1.0,0.2382204234600067,1.0,1.0,0.0,1.0,-1.2826977968215942,1.2826963663101196,1.3923671531301809e-06,0.9722898006439208,1.0,1.0,0.0,23.84053039550781,25.0,30960.685546875,-0.0,172.37828063964844,1.0,283.1499938964844,285.166015625,297.0062561035156,300.10235595703125,293.1499938964844,293.1499938964844,283.1499938964844,30389.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552227258682251,1.0,0.0,0.0,3.671834945678711,3.671858310699463,8.996210567602247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.23388671875,0.0,1515.364501953125,1895.4371337890625,0.0,695.9447631835938,0.9071022272109984,1.0,0.0,3.0,1.0,0.0
17736540,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.8680132031440735,0.1447558104991912,0.1303049921989441,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.9367489218711852,0.17941914498806,0.1697393655776977,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71295166015625,0.9809082746505736,0.2051727920770645,0.1432144194841385,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.898688793182373,0.1604783684015274,0.1519486159086227,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.7863618731498718,0.1064642816781997,0.4805864095687866,285.7129821777344,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4383239746094,285.7123107910156,1.0,0.2389388680458068,1.0,1.0,0.0,1.0,-1.2911012172698977,1.2910997867584229,1.4083374253459624e-06,0.9789114594459534,1.0,1.0,0.0,23.55552864074707,25.0,31219.359375,-0.0,174.4739227294922,1.0,283.1499938964844,285.14617919921875,297.0099792480469,300.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,31514.84765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546848177909851,1.0,0.0,0.0,3.739224910736084,3.739248991012573,9.329459089713056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.26611328125,0.0,1600.3406982421875,1895.4371337890625,0.0,706.4049072265625,0.9236571788787842,1.0,0.0,3.0,1.0,0.0
17736600,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.8680132031440735,0.1447558104991912,0.1303049921989441,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.9367489218711852,0.17941914498806,0.1697393655776977,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71295166015625,0.9809082746505736,0.2051727920770645,0.1432144194841385,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.898688793182373,0.1604783684015274,0.1519486159086227,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.7863618731498718,0.1064642816781997,0.4805864095687866,285.7129821777344,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4383239746094,285.7123107910156,1.0,0.2389388680458068,1.0,1.0,0.0,1.0,-1.2911012172698977,1.2910997867584229,1.4083374253459624e-06,0.9789114594459534,1.0,1.0,0.0,23.55552864074707,25.0,31219.359375,-0.0,174.4739227294922,1.0,283.1499938964844,285.14617919921875,297.0099792480469,300.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,31514.84765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546848177909851,1.0,0.0,0.0,3.739224910736084,3.739248991012573,9.329459089713056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.26611328125,0.0,1600.3406982421875,1895.4371337890625,0.0,706.4049072265625,0.9236571788787842,1.0,0.0,3.0,1.0,0.0
17736660,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8742421269416809,0.1459619551897049,0.1313903182744979,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.9456703066825868,0.181560069322586,0.1717733740806579,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.988303542137146,0.2079510986804962,0.1451648026704788,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.90609610080719,0.1622004061937332,0.1535835862159729,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7897783517837524,0.1064311489462852,0.4804308414459228,285.70123291015625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42486572265625,285.7006225585937,1.0,0.2397396862506866,1.0,1.0,0.0,1.0,-1.2989627122879028,1.2989612817764282,1.4233336287361451e-06,0.9850453734397888,1.0,1.0,0.0,23.37777137756348,25.0,31466.46875,-0.0,176.6517333984375,1.0,283.1499938964844,285.1271057128906,297.0140686035156,300.1405639648437,293.1499938964844,293.1499938964844,283.1499938964844,32635.392578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569971799850464,1.0,0.0,0.0,3.805120468139648,3.805145263671875,9.661177955422318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.673828125,0.0,1686.4481201171875,1895.4371337890625,0.0,716.38818359375,0.9398471117019652,1.0,0.0,3.0,1.0,0.0
17736720,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8742421269416809,0.1459619551897049,0.1313903182744979,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.9456703066825868,0.181560069322586,0.1717733740806579,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.988303542137146,0.2079510986804962,0.1451648026704788,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.90609610080719,0.1622004061937332,0.1535835862159729,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7897783517837524,0.1064311489462852,0.4804308414459228,285.70123291015625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42486572265625,285.7006225585937,1.0,0.2397396862506866,1.0,1.0,0.0,1.0,-1.2989627122879028,1.2989612817764282,1.4233336287361451e-06,0.9850453734397888,1.0,1.0,0.0,23.37777137756348,25.0,31466.46875,-0.0,176.6517333984375,1.0,283.1499938964844,285.1271057128906,297.0140686035156,300.1405639648437,293.1499938964844,293.1499938964844,283.1499938964844,32635.392578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569971799850464,1.0,0.0,0.0,3.805120468139648,3.805145263671875,9.661177955422318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.673828125,0.0,1686.4481201171875,1895.4371337890625,0.0,716.38818359375,0.9398471117019652,1.0,0.0,3.0,1.0,0.0
17736780,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8792690634727478,0.1471105515956878,0.1324265450239181,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.95280259847641,0.1836039721965789,0.1737191379070282,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.9939912557601928,0.2106073796749115,0.1470324695110321,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.91250079870224,0.1638418734073639,0.1551459282636642,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6901550292969,0.7920475602149963,0.106353610754013,0.4800955653190613,285.6898498535156,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4123229980469,285.6892395019531,1.0,0.2405832558870315,1.0,1.0,0.0,1.0,-1.3062573671340942,1.3062559366226196,1.4371859151651734e-06,0.9905617237091064,1.0,1.0,0.0,23.28290557861328,28.0,31701.677734375,-0.0,178.84857177734375,1.0,283.1499938964844,285.108642578125,297.01861572265625,300.15924072265625,293.1499938964844,293.1499938964844,283.04998779296875,33751.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591700077056885,1.0,0.0,0.0,3.869666337966919,3.869692087173462,9.99172129922954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.6328125,0.0,1773.7337646484375,1895.4371337890625,0.0,725.8950805664062,0.9547069072723388,1.0,0.0,3.0,1.0,0.0
17736840,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8792690634727478,0.1471105515956878,0.1324265450239181,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.95280259847641,0.1836039721965789,0.1737191379070282,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.9939912557601928,0.2106073796749115,0.1470324695110321,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.91250079870224,0.1638418734073639,0.1551459282636642,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6901550292969,0.7920475602149963,0.106353610754013,0.4800955653190613,285.6898498535156,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4123229980469,285.6892395019531,1.0,0.2405832558870315,1.0,1.0,0.0,1.0,-1.3062573671340942,1.3062559366226196,1.4371859151651734e-06,0.9905617237091064,1.0,1.0,0.0,23.28290557861328,28.0,31701.677734375,-0.0,178.84857177734375,1.0,283.1499938964844,285.108642578125,297.01861572265625,300.15924072265625,293.1499938964844,293.1499938964844,283.04998779296875,33751.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591700077056885,1.0,0.0,0.0,3.869666337966919,3.869692087173462,9.99172129922954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.6328125,0.0,1773.7337646484375,1895.4371337890625,0.0,725.8950805664062,0.9547069072723388,1.0,0.0,3.0,1.0,0.0
17736900,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.8778096437454224,0.147629976272583,0.1329294443130493,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.9516730308532716,0.1845629811286926,0.1746645420789718,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.9933491945266724,0.211854949593544,0.1479382216930389,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.91120582818985,0.1646082252264022,0.1559056639671325,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7895764708518982,0.1062809154391288,0.4798912405967712,285.6412048339844,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4061279296875,285.6290588378906,1.0,0.2414673864841461,1.0,1.0,0.0,1.0,-1.309749722480774,1.309748291969299,1.4438290918405985e-06,0.993179976940155,1.0,1.0,0.0,23.52947235107422,28.0,32084.607421875,-0.0,180.55870056152344,1.0,283.0638122558594,285.03546142578125,297.04302978515625,300.2325439453125,293.1499938964844,293.1499938964844,283.04998779296875,34338.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635228753089905,1.0,0.0,0.0,3.903136730194092,3.903162956237793,1.0165314279220183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.68505859375,0.0,1820.1583251953125,1895.4371337890625,0.0,745.3120727539062,0.9610119462013244,1.0,0.0,3.0,1.0,0.0
17736960,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.873114824295044,0.1480654776096344,0.1333691924810409,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.9467109441757202,0.1854363828897476,0.175542801618576,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9898568987846376,0.212997630238533,0.1487796753644943,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.906331181526184,0.1652983874082565,0.1566072255373001,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60723876953125,0.784202516078949,0.1061543375253677,0.4795153141021728,285.6058654785156,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3995361328125,285.6036376953125,1.0,0.2425726652145385,1.0,1.0,0.0,1.0,-1.312733173370361,1.3127317428588867,1.4495185496343763e-06,0.9954148530960084,1.0,1.0,0.0,24.015703201293945,31.0,32161.96875,-0.0,182.641845703125,1.0,283.0517578125,285.0118408203125,297.0390014648437,300.22119140625,293.1499938964844,293.1499938964844,282.75,34712.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658258199691772,1.0,0.0,0.0,3.9243528842926025,3.924379348754883,1.0276124839947445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.70458984375,0.0,1850.0013427734373,1895.4371337890625,0.0,755.7885131835938,0.9660477638244628,1.0,0.0,3.0,1.0,0.0
17737020,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.8570703268051147,0.1484667211771011,0.1339511722326278,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.9280691742897034,0.1867728680372238,0.1770096719264984,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9754883646965028,0.2147840410470962,0.1501979976892471,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.8899580240249634,0.166309580206871,0.1577531546354293,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.7675287127494812,0.1056395769119262,0.4779301583766937,285.3704833984375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.384033203125,285.3649597167969,1.0,0.2452557235956192,1.0,1.0,0.0,1.0,-1.316369891166687,1.3163684606552124,1.4564781167791807e-06,0.9981436133384703,1.0,1.0,0.0,25.572568893432617,34.0,33043.03515625,-0.0,187.35275268554688,1.0,282.75445556640625,284.754638671875,297.0697631835937,300.3370056152344,293.1499938964844,293.1499938964844,282.45001220703125,35230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801993608474731,1.0,0.0,0.0,3.95353627204895,3.9535629749298096,1.0429529311295482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.43896484375,0.0,1891.581787109375,1895.4371337890625,0.0,824.455322265625,0.972991406917572,1.0,0.0,3.0,1.0,0.0
17737080,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.8570703268051147,0.1484667211771011,0.1339511722326278,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.9280691742897034,0.1867728680372238,0.1770096719264984,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9754883646965028,0.2147840410470962,0.1501979976892471,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.8899580240249634,0.166309580206871,0.1577531546354293,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.7675287127494812,0.1056395769119262,0.4779301583766937,285.3704833984375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.384033203125,285.3649597167969,1.0,0.2452557235956192,1.0,1.0,0.0,1.0,-1.316369891166687,1.3163684606552124,1.4564781167791807e-06,0.9981436133384703,1.0,1.0,0.0,25.572568893432617,34.0,33043.03515625,-0.0,187.35275268554688,1.0,282.75445556640625,284.754638671875,297.0697631835937,300.3370056152344,293.1499938964844,293.1499938964844,282.45001220703125,35230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801993608474731,1.0,0.0,0.0,3.95353627204895,3.9535629749298096,1.0429529311295482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.43896484375,0.0,1891.581787109375,1895.4371337890625,0.0,824.455322265625,0.972991406917572,1.0,0.0,3.0,1.0,0.0
17737140,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8359658122062683,0.148236334323883,0.1339523494243621,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9031103253364564,0.1876099705696106,0.1779957711696624,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9521819353103638,0.2160043865442276,0.151201382279396,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.8680216073989868,0.1668654680252075,0.1584648340940475,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.7466809749603271,0.1047886162996292,0.4748827517032623,285.1244201660156,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3659973144531,285.1189270019531,1.0,0.2483003735542297,1.0,1.0,0.0,1.0,-1.3159573078155518,1.3159558773040771,1.4556513860952691e-06,0.9977942109107972,1.0,1.0,0.0,27.805635452270508,37.0,33821.6796875,-0.0,192.2127990722656,1.0,282.4546813964844,284.4930419921875,297.0599060058594,300.3812561035156,293.1499938964844,293.1499938964844,282.1499938964844,35541.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590463399887085,1.0,0.0,0.0,3.970947742462158,3.970974922180176,1.052159632308758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.55224609375,0.0,1916.6839599609373,1895.4371337890625,0.0,877.0861206054688,0.9771332144737244,1.0,0.0,3.0,1.0,0.0
17737200,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8359658122062683,0.148236334323883,0.1339523494243621,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9031103253364564,0.1876099705696106,0.1779957711696624,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9521819353103638,0.2160043865442276,0.151201382279396,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.8680216073989868,0.1668654680252075,0.1584648340940475,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.7466809749603271,0.1047886162996292,0.4748827517032623,285.1244201660156,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3659973144531,285.1189270019531,1.0,0.2483003735542297,1.0,1.0,0.0,1.0,-1.3159573078155518,1.3159558773040771,1.4556513860952691e-06,0.9977942109107972,1.0,1.0,0.0,27.805635452270508,37.0,33821.6796875,-0.0,192.2127990722656,1.0,282.4546813964844,284.4930419921875,297.0599060058594,300.3812561035156,293.1499938964844,293.1499938964844,282.1499938964844,35541.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590463399887085,1.0,0.0,0.0,3.970947742462158,3.970974922180176,1.052159632308758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.55224609375,0.0,1916.6839599609373,1895.4371337890625,0.0,877.0861206054688,0.9771332144737244,1.0,0.0,3.0,1.0,0.0
17737260,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8146109580993652,0.1476884484291076,0.1336111277341842,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8797134757041931,0.1881044507026672,0.1786412745714187,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9251713752746582,0.2168518453836441,0.1519281268119812,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8462396264076233,0.1671078503131866,0.158866211771965,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.726304829120636,0.1036959961056709,0.4707286357879638,284.8852844238281,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3450012207031,284.8832092285156,1.0,0.2515090107917785,1.0,1.0,0.0,1.0,-1.3126912117004397,1.3126897811889648,1.449316641810583e-06,0.9952480792999268,0.9282586574554444,0.9282586574554444,0.0,30.45295524597168,40.0,34413.31640625,-0.0,197.00624084472656,1.0,282.15582275390625,284.2503662109375,297.04913330078125,300.4065856933594,293.1499938964844,293.1499938964844,281.8500061035156,38243.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969135165214539,1.0,0.0,0.0,3.925393581390381,3.9254207611083984,1.0281576123816194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.595703125,0.0,1879.739501953125,1895.4371337890625,0.0,911.7598876953124,0.9678524732589722,1.0,0.0,3.0,1.0,0.0
17737320,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8146109580993652,0.1476884484291076,0.1336111277341842,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8797134757041931,0.1881044507026672,0.1786412745714187,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9251713752746582,0.2168518453836441,0.1519281268119812,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8462396264076233,0.1671078503131866,0.158866211771965,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.726304829120636,0.1036959961056709,0.4707286357879638,284.8852844238281,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3450012207031,284.8832092285156,1.0,0.2515090107917785,1.0,1.0,0.0,1.0,-1.3126912117004397,1.3126897811889648,1.449316641810583e-06,0.9952480792999268,0.9282586574554444,0.9282586574554444,0.0,30.45295524597168,40.0,34413.31640625,-0.0,197.00624084472656,1.0,282.15582275390625,284.2503662109375,297.04913330078125,300.4065856933594,293.1499938964844,293.1499938964844,281.8500061035156,38243.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969135165214539,1.0,0.0,0.0,3.925393581390381,3.9254207611083984,1.0281576123816194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.595703125,0.0,1879.739501953125,1895.4371337890625,0.0,911.7598876953124,0.9678524732589722,1.0,0.0,3.0,1.0,0.0
17737380,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.7938027381896973,0.1472044438123703,0.1332278698682785,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8589798808097839,0.1885249018669128,0.1791295558214187,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.901410698890686,0.2176463603973388,0.15253846347332,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.827261209487915,0.1672822535037994,0.159124493598938,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7067247033119202,0.1025424003601074,0.4660374820232391,284.7904357910156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3252868652344,284.815673828125,1.0,0.2547889351844787,1.0,1.0,0.0,1.0,-1.308228611946106,1.3082271814346311,1.440675305275363e-06,0.9917521476745604,0.763803243637085,0.763803243637085,0.0,33.284271240234375,43.0,34189.84765625,-0.0,201.7667236328125,1.0,281.85699462890625,284.2331237792969,297.03094482421875,300.37139892578125,293.1499938964844,293.1499938964844,282.1499938964844,50149.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983772277832031,1.0,0.0,0.0,3.4119973182678223,3.4120213985443115,7.768025511722954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.41064453125,0.0,1383.1153564453125,1895.4371337890625,0.0,919.8042602539062,0.8648862242698669,1.0,0.0,3.0,1.0,0.0
17737440,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.7938027381896973,0.1472044438123703,0.1332278698682785,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8589798808097839,0.1885249018669128,0.1791295558214187,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.901410698890686,0.2176463603973388,0.15253846347332,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.827261209487915,0.1672822535037994,0.159124493598938,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7067247033119202,0.1025424003601074,0.4660374820232391,284.7904357910156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3252868652344,284.815673828125,1.0,0.2547889351844787,1.0,1.0,0.0,1.0,-1.308228611946106,1.3082271814346311,1.440675305275363e-06,0.9917521476745604,0.763803243637085,0.763803243637085,0.0,33.284271240234375,43.0,34189.84765625,-0.0,201.7667236328125,1.0,281.85699462890625,284.2331237792969,297.03094482421875,300.37139892578125,293.1499938964844,293.1499938964844,282.1499938964844,50149.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983772277832031,1.0,0.0,0.0,3.4119973182678223,3.4120213985443115,7.768025511722954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.41064453125,0.0,1383.1153564453125,1895.4371337890625,0.0,919.8042602539062,0.8648862242698669,1.0,0.0,3.0,1.0,0.0
17737500,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7854927778244019,0.147404745221138,0.1332581788301468,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8509997725486755,0.1890792399644851,0.1795356720685959,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.892824113368988,0.2184891998767852,0.1530050486326217,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.819770872592926,0.1676802188158035,0.1593993455171585,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6980421543121338,0.1021766886115074,0.4641442000865936,284.9908752441406,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3197937011719,285.0194396972656,1.0,0.2564850747585296,1.0,1.0,0.0,1.0,-1.3073674440383911,1.3073660135269165,1.4389872831088724e-06,0.991050124168396,0.8758049011230469,0.8758049011230469,0.0,34.616214752197266,43.0,33844.6796875,-0.0,204.429443359375,1.0,282.0953063964844,284.4372253417969,296.943603515625,300.1415100097656,293.1499938964844,293.1499938964844,282.1499938964844,37709.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582711935043335,1.0,0.0,0.0,3.4354400634765625,3.435462236404419,7.875135565882374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.2626953125,0.0,1319.3436279296875,1895.4371337890625,0.0,837.0554809570312,0.8633958101272583,1.0,0.0,3.0,1.0,0.0
