time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.779466986656189,0.1478426903486251,0.1336173713207245,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8451780080795288,0.1898332089185714,0.1802246570587158,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8865644931793213,0.2195507735013961,0.1537281423807144,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8141014575958252,0.1682648658752441,0.1599318385124206,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6912647485733032,0.1019646450877189,0.4631293416023254,285.0346069335937,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31719970703125,285.0307006835937,1.0,0.2582780718803406,1.0,1.0,0.0,1.0,-1.3089131116867063,1.308911681175232,1.4419625813388848e-06,0.9922481775283812,0.9306061863899232,0.9306061863899232,0.0,35.802040100097656,31.0,34058.1015625,-0.0,207.614486694336,1.0,282.1408996582031,284.42315673828125,296.9730224609375,300.2071838378906,293.1499938964844,293.1499938964844,281.8500061035156,32589.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751439929008484,1.0,0.0,0.0,3.570237636566162,3.5702602863311768,8.505259643243335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.56396484375,0.0,1421.2657470703125,1895.4371337890625,0.0,799.6488037109375,0.8852282166481018,1.0,0.0,3.0,1.0,0.0
17737620,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7869468927383423,0.1481168717145919,0.1339978277683258,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8536359071731567,0.1908320188522339,0.1812830865383148,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8964191675186157,0.2209393084049224,0.1548265665769577,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8218516111373901,0.1689977049827575,0.1607176512479782,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6960133910179138,0.1013336852192878,0.4604195058345794,284.8547668457031,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30712890625,284.8670349121094,1.0,0.2563534677028656,1.0,1.0,0.0,1.0,-1.309652328491211,1.3096508979797363,1.4433793467105716e-06,0.9928126931190492,0.7901307344436646,0.7901307344436646,0.0,34.65714645385742,25.0,34325.87109375,-0.0,205.32437133789065,1.0,281.8580627441406,284.2777709960937,297.09722900390625,300.4222106933594,293.1499938964844,293.1499938964844,282.1499938964844,42873.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871871113777161,1.0,0.0,0.0,3.3745453357696533,3.374567985534668,7.598429192512413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.28564453125,0.0,1295.3077392578125,1895.4371337890625,0.0,859.9510498046875,0.8491901159286499,1.0,0.0,3.0,1.0,0.0
17737680,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7869468927383423,0.1481168717145919,0.1339978277683258,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8536359071731567,0.1908320188522339,0.1812830865383148,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8964191675186157,0.2209393084049224,0.1548265665769577,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8218516111373901,0.1689977049827575,0.1607176512479782,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6960133910179138,0.1013336852192878,0.4604195058345794,284.8547668457031,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30712890625,284.8670349121094,1.0,0.2563534677028656,1.0,1.0,0.0,1.0,-1.309652328491211,1.3096508979797363,1.4433793467105716e-06,0.9928126931190492,0.7901307344436646,0.7901307344436646,0.0,34.65714645385742,25.0,34325.87109375,-0.0,205.32437133789065,1.0,281.8580627441406,284.2777709960937,297.09722900390625,300.4222106933594,293.1499938964844,293.1499938964844,282.1499938964844,42873.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871871113777161,1.0,0.0,0.0,3.3745453357696533,3.374567985534668,7.598429192512413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.28564453125,0.0,1295.3077392578125,1895.4371337890625,0.0,859.9510498046875,0.8491901159286499,1.0,0.0,3.0,1.0,0.0
17737740,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8046943545341492,0.1488536894321441,0.134366288781166,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8730484843254089,0.1921883523464203,0.1822942197322845,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.919115662574768,0.2228029519319534,0.1558936089277267,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8391760587692261,0.1700608283281326,0.1614663302898407,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7099712491035461,0.1009481623768806,0.4576761126518249,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3016662597656,285.0537109375,1.0,0.2528713345527649,1.0,1.0,0.0,1.0,-1.310192346572876,1.3101909160614014,1.444323288524174e-06,0.9931230545043944,0.95305073261261,0.95305073261261,0.0,32.03325271606445,25.0,34180.16015625,-0.0,199.66519165039065,1.0,282.1407775878906,284.4435729980469,297.0416564941406,300.28741455078125,293.1499938964844,293.1499938964844,281.8500061035156,30977.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734890103340149,1.0,0.0,0.0,3.553980827331543,3.5540030002593994,8.427978741565312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.33837890625,0.0,1392.3541259765625,1895.4371337890625,0.0,791.6838989257812,0.8803080320358276,1.0,0.0,3.0,1.0,0.0
17737800,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8046943545341492,0.1488536894321441,0.134366288781166,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8730484843254089,0.1921883523464203,0.1822942197322845,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.919115662574768,0.2228029519319534,0.1558936089277267,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8391760587692261,0.1700608283281326,0.1614663302898407,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7099712491035461,0.1009481623768806,0.4576761126518249,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3016662597656,285.0537109375,1.0,0.2528713345527649,1.0,1.0,0.0,1.0,-1.310192346572876,1.3101909160614014,1.444323288524174e-06,0.9931230545043944,0.95305073261261,0.95305073261261,0.0,32.03325271606445,25.0,34180.16015625,-0.0,199.66519165039065,1.0,282.1407775878906,284.4435729980469,297.0416564941406,300.28741455078125,293.1499938964844,293.1499938964844,281.8500061035156,30977.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734890103340149,1.0,0.0,0.0,3.553980827331543,3.5540030002593994,8.427978741565312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.33837890625,0.0,1392.3541259765625,1895.4371337890625,0.0,791.6838989257812,0.8803080320358276,1.0,0.0,3.0,1.0,0.0
17737860,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8193215131759644,0.1491317152976989,0.1347432732582092,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8904513120651245,0.19313645362854,0.183298110961914,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9403565526008606,0.2240804135799408,0.1569072157144546,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8546624183654785,0.1707781255245208,0.1622297912836074,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.721023440361023,0.1004122272133827,0.4553487300872803,284.8540954589844,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2929382324219,284.8633117675781,1.0,0.2504522502422333,1.0,1.0,0.0,1.0,-1.311191439628601,1.3111900091171265,1.4462115132118925e-06,0.9938536286354064,0.8036906123161316,0.8036906123161316,0.0,30.07327651977539,25.0,34551.3203125,-0.0,195.63995361328125,1.0,281.8584899902344,284.2648010253906,297.143798828125,300.48883056640625,293.1499938964844,293.1499938964844,282.1499938964844,41467.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886162519454956,1.0,0.0,0.0,3.419379711151123,3.4194023609161377,7.801676815688552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.67041015625,0.0,1329.7305908203125,1895.4371337890625,0.0,867.3863525390625,0.8572788834571838,1.0,0.0,3.0,1.0,0.0
17737920,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8193215131759644,0.1491317152976989,0.1347432732582092,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8904513120651245,0.19313645362854,0.183298110961914,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9403565526008606,0.2240804135799408,0.1569072157144546,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8546624183654785,0.1707781255245208,0.1622297912836074,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.721023440361023,0.1004122272133827,0.4553487300872803,284.8540954589844,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2929382324219,284.8633117675781,1.0,0.2504522502422333,1.0,1.0,0.0,1.0,-1.311191439628601,1.3111900091171265,1.4462115132118925e-06,0.9938536286354064,0.8036906123161316,0.8036906123161316,0.0,30.07327651977539,25.0,34551.3203125,-0.0,195.63995361328125,1.0,281.8584899902344,284.2648010253906,297.143798828125,300.48883056640625,293.1499938964844,293.1499938964844,282.1499938964844,41467.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886162519454956,1.0,0.0,0.0,3.419379711151123,3.4194023609161377,7.801676815688552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.67041015625,0.0,1329.7305908203125,1895.4371337890625,0.0,867.3863525390625,0.8572788834571838,1.0,0.0,3.0,1.0,0.0
17737980,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8307270407676697,0.1498209089040756,0.1351145356893539,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9049346446990968,0.1943880468606948,0.1842599809169769,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9571922421455384,0.2258004695177078,0.1579056829214096,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8677826523780823,0.1717693209648132,0.1629620045423507,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7292142510414124,0.1000455245375633,0.4529742300510406,285.0579528808594,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2881774902344,285.0526428222656,1.0,0.2486646175384521,1.0,1.0,0.0,1.0,-1.312016487121582,1.3120150566101074,1.447757426831231e-06,0.9944409132003784,0.9628710150718688,0.9628710150718688,0.0,28.658580780029297,25.0,34376.71484375,-0.0,192.76690673828125,1.0,282.1411437988281,284.4366760253906,297.0770263671875,300.3369445800781,293.1499938964844,293.1499938964844,281.8500061035156,31006.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750443339347839,1.0,0.0,0.0,3.585378170013428,3.5854008197784424,8.577550261179567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.48681640625,0.0,1425.7574462890625,1895.4371337890625,0.0,799.1668090820312,0.8874068260192871,1.0,0.0,3.0,1.0,0.0
17738040,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8307270407676697,0.1498209089040756,0.1351145356893539,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9049346446990968,0.1943880468606948,0.1842599809169769,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9571922421455384,0.2258004695177078,0.1579056829214096,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8677826523780823,0.1717693209648132,0.1629620045423507,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7292142510414124,0.1000455245375633,0.4529742300510406,285.0579528808594,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2881774902344,285.0526428222656,1.0,0.2486646175384521,1.0,1.0,0.0,1.0,-1.312016487121582,1.3120150566101074,1.447757426831231e-06,0.9944409132003784,0.9628710150718688,0.9628710150718688,0.0,28.658580780029297,25.0,34376.71484375,-0.0,192.76690673828125,1.0,282.1411437988281,284.4366760253906,297.0770263671875,300.3369445800781,293.1499938964844,293.1499938964844,281.8500061035156,31006.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750443339347839,1.0,0.0,0.0,3.585378170013428,3.5854008197784424,8.577550261179567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.48681640625,0.0,1425.7574462890625,1895.4371337890625,0.0,799.1668090820312,0.8874068260192871,1.0,0.0,3.0,1.0,0.0
17738100,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8365421891212463,0.1500720828771591,0.1354302018880844,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9126497507095336,0.1949275583028793,0.18484827876091,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9651042222976683,0.2265186011791229,0.158495083451271,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8744903802871704,0.1721935719251632,0.1634287685155868,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7333325147628784,0.0998431220650672,0.4521753489971161,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28546142578125,284.8760070800781,1.0,0.2480040937662124,1.0,1.0,0.0,1.0,-1.3134114742279053,1.3134100437164309,1.4504930732073262e-06,0.995566189289093,0.8798609972000122,0.8798609972000122,0.0,28.035707473754883,25.0,35128.56640625,-0.0,191.8539581298828,1.0,281.89825439453125,284.2356262207031,297.1785583496094,300.5805969238281,293.1499938964844,293.1499938964844,281.8500061035156,34236.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851519107818604,1.0,0.0,0.0,3.6210741996765137,3.6210975646972656,8.74919578564004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.029296875,0.0,1488.1353759765625,1895.4371337890625,0.0,849.4663696289062,0.8954197764396667,1.0,0.0,3.0,1.0,0.0
17738160,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.840064525604248,0.1500712931156158,0.1355010569095611,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9178128838539124,0.1952420324087143,0.1852125078439712,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9699666500091552,0.2269536405801773,0.1588611602783203,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8787993788719177,0.1724155247211456,0.1636978536844253,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.735586404800415,0.099514253437519,0.4508552253246307,284.8496398925781,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2801513671875,284.85791015625,1.0,0.247415617108345,1.0,1.0,0.0,1.0,-1.3131128549575806,1.313111424446106,1.4499555618385784e-06,0.9953790903091432,0.8106893301010132,0.8106893301010132,0.0,27.63140869140625,25.0,34792.30859375,-0.0,190.8480224609375,1.0,281.858154296875,284.2514038085937,297.17926025390625,300.5384826660156,293.1499938964844,293.1499938964844,282.1499938964844,41196.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897284150123596,1.0,0.0,0.0,3.461610794067383,3.461633920669556,7.995575970198843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.81103515625,0.0,1370.3756103515625,1895.4371337890625,0.0,873.21435546875,0.8663973808288574,1.0,0.0,3.0,1.0,0.0
17738220,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8477147221565247,0.1507381647825241,0.1358717530965805,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9288026690483092,0.1964081674814224,0.1861133873462677,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9795945286750792,0.2285559177398681,0.1597913205623626,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8878422379493713,0.1733361631631851,0.1643849313259124,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7403426170349121,0.0991405323147773,0.4485779702663421,285.0580444335937,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2760314941406,285.0531616210937,1.0,0.2464907020330429,1.0,1.0,0.0,1.0,-1.3138446807861328,1.3138432502746582,1.4515330803988036e-06,0.9961264729499816,0.9708653688430786,0.9708653688430786,0.0,26.87262916564941,25.0,34593.55859375,-0.0,189.40235900878903,1.0,282.1414794921875,284.4308166503906,297.1153259277344,300.3876953125,293.1499938964844,293.1499938964844,281.8500061035156,31161.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759117007255554,1.0,0.0,0.0,3.617386102676392,3.617408990859986,8.731382763471629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.8662109375,0.0,1461.3033447265625,1895.4371337890625,0.0,803.3695068359375,0.8947291374206543,1.0,0.0,3.0,1.0,0.0
17738280,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8477147221565247,0.1507381647825241,0.1358717530965805,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9288026690483092,0.1964081674814224,0.1861133873462677,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9795945286750792,0.2285559177398681,0.1597913205623626,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8878422379493713,0.1733361631631851,0.1643849313259124,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7403426170349121,0.0991405323147773,0.4485779702663421,285.0580444335937,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2760314941406,285.0531616210937,1.0,0.2464907020330429,1.0,1.0,0.0,1.0,-1.3138446807861328,1.3138432502746582,1.4515330803988036e-06,0.9961264729499816,0.9708653688430786,0.9708653688430786,0.0,26.87262916564941,25.0,34593.55859375,-0.0,189.40235900878903,1.0,282.1414794921875,284.4308166503906,297.1153259277344,300.3876953125,293.1499938964844,293.1499938964844,281.8500061035156,31161.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759117007255554,1.0,0.0,0.0,3.617386102676392,3.617408990859986,8.731382763471629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.8662109375,0.0,1461.3033447265625,1895.4371337890625,0.0,803.3695068359375,0.8947291374206543,1.0,0.0,3.0,1.0,0.0
17738340,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8540120720863342,0.1509785503149032,0.1362681090831756,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9377968311309814,0.19718699157238,0.1870150864124298,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9868381023406982,0.2295989543199539,0.1606862992048263,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8952657580375671,0.1739247739315033,0.1650848388671875,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7439393401145935,0.0986070856451988,0.4465354382991791,284.8492126464844,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2687072753906,284.8569030761719,1.0,0.2458739429712295,1.0,1.0,0.0,1.0,-1.3148680925369265,1.314866542816162,1.4538678669850924e-06,0.997312307357788,0.8183750510215759,0.8183750510215759,0.0,26.32301139831543,25.0,35038.9609375,-0.0,188.52154541015625,1.0,281.8579406738281,284.2421875,297.2206115722656,300.5940856933594,293.1499938964844,293.1499938964844,282.1499938964844,41037.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905736684799194,1.0,0.0,0.0,3.501043796539306,3.5010673999786377,8.178777761713718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.25927734375,0.0,1409.83154296875,1895.4371337890625,0.0,877.6683349609375,0.8747442960739136,1.0,0.0,3.0,1.0,0.0
17738400,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8540120720863342,0.1509785503149032,0.1362681090831756,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9377968311309814,0.19718699157238,0.1870150864124298,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9868381023406982,0.2295989543199539,0.1606862992048263,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8952657580375671,0.1739247739315033,0.1650848388671875,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7439393401145935,0.0986070856451988,0.4465354382991791,284.8492126464844,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2687072753906,284.8569030761719,1.0,0.2458739429712295,1.0,1.0,0.0,1.0,-1.3148680925369265,1.314866542816162,1.4538678669850924e-06,0.997312307357788,0.8183750510215759,0.8183750510215759,0.0,26.32301139831543,25.0,35038.9609375,-0.0,188.52154541015625,1.0,281.8579406738281,284.2421875,297.2206115722656,300.5940856933594,293.1499938964844,293.1499938964844,282.1499938964844,41037.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905736684799194,1.0,0.0,0.0,3.501043796539306,3.5010673999786377,8.178777761713718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.25927734375,0.0,1409.83154296875,1895.4371337890625,0.0,877.6683349609375,0.8747442960739136,1.0,0.0,3.0,1.0,0.0
17738460,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8590356111526489,0.1516395211219787,0.136643037199974,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.944859504699707,0.1982832998037338,0.1878597885370254,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9922878742218018,0.2310989946126938,0.1615509539842605,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9011675119400024,0.1747955381870269,0.1657348424196243,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7463359236717224,0.0982283428311348,0.4443026185035705,285.0595703125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2652587890625,285.0551147460937,1.0,0.2454098612070083,1.0,1.0,0.0,1.0,-1.3154677152633667,1.315466284751892,1.4553078244716744e-06,0.9980854988098145,0.9794884324073792,0.9794884324073792,0.0,25.918502807617188,25.0,34823.6796875,-0.0,187.8207092285156,1.0,282.1418151855469,284.42608642578125,297.1595458984375,300.4455261230469,293.1499938964844,293.1499938964844,281.8500061035156,31301.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576784610748291,1.0,0.0,0.0,3.649199962615967,3.64922308921814,8.885637612365826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.49755859375,0.0,1497.128173828125,1895.4371337890625,0.0,807.6201171875,0.9020043015480042,1.0,0.0,3.0,1.0,0.0
17738520,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8590356111526489,0.1516395211219787,0.136643037199974,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.944859504699707,0.1982832998037338,0.1878597885370254,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9922878742218018,0.2310989946126938,0.1615509539842605,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9011675119400024,0.1747955381870269,0.1657348424196243,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7463359236717224,0.0982283428311348,0.4443026185035705,285.0595703125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2652587890625,285.0551147460937,1.0,0.2454098612070083,1.0,1.0,0.0,1.0,-1.3154677152633667,1.315466284751892,1.4553078244716744e-06,0.9980854988098145,0.9794884324073792,0.9794884324073792,0.0,25.918502807617188,25.0,34823.6796875,-0.0,187.8207092285156,1.0,282.1418151855469,284.42608642578125,297.1595458984375,300.4455261230469,293.1499938964844,293.1499938964844,281.8500061035156,31301.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576784610748291,1.0,0.0,0.0,3.649199962615967,3.64922308921814,8.885637612365826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.49755859375,0.0,1497.128173828125,1895.4371337890625,0.0,807.6201171875,0.9020043015480042,1.0,0.0,3.0,1.0,0.0
17738580,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8631668090820312,0.1518798917531967,0.1370508968830108,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.950531005859375,0.1989970952272415,0.1887122392654419,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9964764714241028,0.2320438474416732,0.1623876243829727,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.90607088804245,0.175339326262474,0.1664041131734848,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7480090260505676,0.0976952537894249,0.4423064887523651,284.8489074707031,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.258544921875,284.85577392578125,1.0,0.2451297342777252,1.0,1.0,0.0,1.0,-1.3163946866989136,1.3163931369781494,1.4573191720046452e-06,0.9990410804748536,0.8267759680747986,0.8267759680747986,0.0,25.6267204284668,28.0,35304.109375,-0.0,187.4822540283203,1.0,281.8576965332031,284.2323303222656,297.2671203613281,300.6561584472656,293.1499938964844,293.1499938964844,282.1499938964844,40767.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914856195449829,1.0,0.0,0.0,3.542741060256958,3.542764902114868,8.37475511161756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.04736328125,0.0,1451.7042236328125,1895.4371337890625,0.0,882.497802734375,0.8836984038352966,1.0,0.0,3.0,1.0,0.0
17738640,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8631668090820312,0.1518798917531967,0.1370508968830108,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.950531005859375,0.1989970952272415,0.1887122392654419,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9964764714241028,0.2320438474416732,0.1623876243829727,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.90607088804245,0.175339326262474,0.1664041131734848,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7480090260505676,0.0976952537894249,0.4423064887523651,284.8489074707031,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.258544921875,284.85577392578125,1.0,0.2451297342777252,1.0,1.0,0.0,1.0,-1.3163946866989136,1.3163931369781494,1.4573191720046452e-06,0.9990410804748536,0.8267759680747986,0.8267759680747986,0.0,25.6267204284668,28.0,35304.109375,-0.0,187.4822540283203,1.0,281.8576965332031,284.2323303222656,297.2671203613281,300.6561584472656,293.1499938964844,293.1499938964844,282.1499938964844,40767.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914856195449829,1.0,0.0,0.0,3.542741060256958,3.542764902114868,8.37475511161756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.04736328125,0.0,1451.7042236328125,1895.4371337890625,0.0,882.497802734375,0.8836984038352966,1.0,0.0,3.0,1.0,0.0
17738700,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8608547449111938,0.1520870327949524,0.1371237188577652,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9480483531951904,0.199411004781723,0.1890080273151397,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9947993755340576,0.2326185256242752,0.1626869738101959,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9037354588508606,0.1756600439548492,0.1666243076324463,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7452554702758789,0.0974447652697563,0.4409887492656708,285.0074462890625,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2557067871094,285.0373840332031,1.0,0.2454476207494735,1.0,1.0,0.0,1.0,-1.3158777952194214,1.3158763647079468,1.4563769354936085e-06,0.9987069964408876,0.9202193021774292,0.9202193021774292,0.0,25.85187530517578,28.0,34801.85546875,-0.0,187.8108825683593,1.0,282.0988464355469,284.4286193847656,297.1878662109375,300.4442749023437,293.1499938964844,293.1499938964844,282.1499938964844,35375.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818896293640137,1.0,0.0,0.0,3.548375368118286,3.54839825630188,8.401414675063279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.3828125,0.0,1418.4730224609375,1895.4371337890625,0.0,832.911865234375,0.8852688670158386,1.0,0.0,3.0,1.0,0.0
17738760,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8587432503700256,0.1525351405143737,0.1374552100896835,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9455295205116272,0.2000267654657364,0.1895291209220886,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9931181073188782,0.2334451079368591,0.1632083356380462,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9014507532119752,0.1761630922555923,0.1670453697443008,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.74253910779953,0.0973109081387519,0.4402304887771606,285.0602111816406,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.255615234375,285.056640625,1.0,0.2460507601499557,1.0,1.0,0.0,1.0,-1.3171210289001465,1.3171194791793823,1.4588839576390455e-06,0.9997759461402892,0.9882349967956544,0.9882349967956544,0.0,26.143009185791016,31.0,35069.89453125,-0.0,188.88690185546875,1.0,282.1419372558594,284.420654296875,297.2084045410156,300.509033203125,293.1499938964844,293.1499938964844,281.8500061035156,31495.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777889490127563,1.0,0.0,0.0,3.6831212043762207,3.683144807815552,9.051599363374408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.96044921875,0.0,1536.3189697265625,1895.4371337890625,0.0,812.537353515625,0.9098089337348938,1.0,0.0,3.0,1.0,0.0
17738820,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8485184907913208,0.1527687460184097,0.1379141360521316,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9326778054237366,0.2006753832101822,0.1903795748949051,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9836650490760804,0.2342932969331741,0.1640223264694214,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8903351426124573,0.1766602545976638,0.1677300482988357,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7324167490005493,0.09677155315876,0.4384815692901611,284.8493347167969,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2493896484375,284.8553771972656,1.0,0.2478885948657989,1.0,1.0,0.0,1.0,-1.3183947801589966,1.318393349647522,1.461575834582618e-06,1.001003980636597,0.836625337600708,0.836625337600708,0.0,27.32341384887696,34.0,35599.21875,-0.0,191.9698638916016,1.0,281.857421875,284.2223815917969,297.3175048828125,300.72381591796875,293.1499938964844,293.1499938964844,282.1499938964844,40440.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925147533416748,1.0,0.0,0.0,3.588006496429444,3.5880305767059326,8.590129709773464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.37548828125,0.0,1497.94287109375,1895.4371337890625,0.0,887.9772338867188,0.8934488892555237,1.0,0.0,3.0,1.0,0.0
17738880,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8485184907913208,0.1527687460184097,0.1379141360521316,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9326778054237366,0.2006753832101822,0.1903795748949051,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9836650490760804,0.2342932969331741,0.1640223264694214,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8903351426124573,0.1766602545976638,0.1677300482988357,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7324167490005493,0.09677155315876,0.4384815692901611,284.8493347167969,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2493896484375,284.8553771972656,1.0,0.2478885948657989,1.0,1.0,0.0,1.0,-1.3183947801589966,1.318393349647522,1.461575834582618e-06,1.001003980636597,0.836625337600708,0.836625337600708,0.0,27.32341384887696,34.0,35599.21875,-0.0,191.9698638916016,1.0,281.857421875,284.2223815917969,297.3175048828125,300.72381591796875,293.1499938964844,293.1499938964844,282.1499938964844,40440.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925147533416748,1.0,0.0,0.0,3.588006496429444,3.5880305767059326,8.590129709773464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.37548828125,0.0,1497.94287109375,1895.4371337890625,0.0,887.9772338867188,0.8934488892555237,1.0,0.0,3.0,1.0,0.0
17738940,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8354102373123169,0.1534085720777511,0.1383445858955383,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915425419807434,0.201635792851448,0.1911726593971252,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9694105386734008,0.2355953305959701,0.1648027896881103,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.875714898109436,0.1774323880672454,0.168365016579628,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.719646155834198,0.0963754802942276,0.4365658462047577,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24468994140625,285.060546875,1.0,0.2503277957439422,1.0,1.0,0.0,1.0,-1.319260597229004,1.3192590475082395,1.463420062464138e-06,1.0018525123596191,1.0,1.0,0.0,28.990453720092773,37.0,35348.40625,-0.0,196.010498046875,1.0,282.1425170898437,284.4164123535156,297.2603759765625,300.57781982421875,293.1499938964844,293.1499938964844,281.8500061035156,31605.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788838267326355,1.0,0.0,0.0,3.72016978263855,3.72019362449646,9.234615276909608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.15625,0.0,1579.1302490234375,1895.4371337890625,0.0,817.93017578125,0.9182379245758056,1.0,0.0,3.0,1.0,0.0
17739000,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8354102373123169,0.1534085720777511,0.1383445858955383,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915425419807434,0.201635792851448,0.1911726593971252,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9694105386734008,0.2355953305959701,0.1648027896881103,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.875714898109436,0.1774323880672454,0.168365016579628,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.719646155834198,0.0963754802942276,0.4365658462047577,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24468994140625,285.060546875,1.0,0.2503277957439422,1.0,1.0,0.0,1.0,-1.319260597229004,1.3192590475082395,1.463420062464138e-06,1.0018525123596191,1.0,1.0,0.0,28.990453720092773,37.0,35348.40625,-0.0,196.010498046875,1.0,282.1425170898437,284.4164123535156,297.2603759765625,300.57781982421875,293.1499938964844,293.1499938964844,281.8500061035156,31605.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788838267326355,1.0,0.0,0.0,3.72016978263855,3.72019362449646,9.234615276909608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.15625,0.0,1579.1302490234375,1895.4371337890625,0.0,817.93017578125,0.9182379245758056,1.0,0.0,3.0,1.0,0.0
17739060,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8216989040374756,0.1536359637975692,0.138833686709404,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8983592391014099,0.2022241801023483,0.1920031607151031,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9521012902259828,0.2363552004098892,0.1655842363834381,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.860421895980835,0.1778857260942459,0.1690446138381958,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7052529454231262,0.0958415120840072,0.4349794685840606,284.84844970703125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.23162841796875,284.85369873046875,1.0,0.2532822787761688,1.0,1.0,0.0,1.0,-1.3206965923309326,1.320695161819458,1.4664466334579629e-06,1.003220796585083,0.8474624752998352,0.8474624752998352,0.0,31.012514114379883,40.0,35919.71484375,-0.0,201.05340576171875,1.0,281.8565673828125,284.21063232421875,297.3720703125,300.79736328125,293.1499938964844,293.1499938964844,282.1499938964844,40039.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593762993812561,1.0,0.0,0.0,3.637073755264282,3.637098550796509,8.826683028928528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.498046875,0.0,1548.9510498046875,1895.4371337890625,0.0,894.6666870117188,0.9041762948036194,1.0,0.0,3.0,1.0,0.0
17739120,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8216989040374756,0.1536359637975692,0.138833686709404,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8983592391014099,0.2022241801023483,0.1920031607151031,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9521012902259828,0.2363552004098892,0.1655842363834381,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.860421895980835,0.1778857260942459,0.1690446138381958,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7052529454231262,0.0958415120840072,0.4349794685840606,284.84844970703125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.23162841796875,284.85369873046875,1.0,0.2532822787761688,1.0,1.0,0.0,1.0,-1.3206965923309326,1.320695161819458,1.4664466334579629e-06,1.003220796585083,0.8474624752998352,0.8474624752998352,0.0,31.012514114379883,40.0,35919.71484375,-0.0,201.05340576171875,1.0,281.8565673828125,284.21063232421875,297.3720703125,300.79736328125,293.1499938964844,293.1499938964844,282.1499938964844,40039.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593762993812561,1.0,0.0,0.0,3.637073755264282,3.637098550796509,8.826683028928528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.498046875,0.0,1548.9510498046875,1895.4371337890625,0.0,894.6666870117188,0.9041762948036194,1.0,0.0,3.0,1.0,0.0
17739180,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8073463439941406,0.1542650014162063,0.1392723321914672,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8818641304969788,0.2031189501285553,0.192755177617073,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9329819679260254,0.2375631183385849,0.1663126796483993,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8453851342201233,0.1786087900400161,0.1696549206972122,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6898989677429199,0.095453530550003,0.433221697807312,285.0664978027344,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22576904296875,285.0637512207031,1.0,0.2565300166606903,1.0,1.0,0.0,1.0,-1.3216204643249512,1.3216190338134766,1.4684269444842355e-06,1.0041351318359375,1.0,1.0,0.0,33.31821060180664,43.0,35638.18359375,0.0,206.5638427734375,1.0,282.14288330078125,284.4114074707031,297.3154296875,300.6508178710937,293.1499938964844,293.1499938964844,281.8500061035156,31940.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801901817321777,1.0,0.0,0.0,3.75823187828064,3.758256196975708,9.424546192349226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.9052734375,0.0,1625.67724609375,1895.4371337890625,0.0,824.4097900390625,0.9269503951072692,1.0,0.0,3.0,1.0,0.0
17739240,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8073463439941406,0.1542650014162063,0.1392723321914672,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8818641304969788,0.2031189501285553,0.192755177617073,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9329819679260254,0.2375631183385849,0.1663126796483993,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8453851342201233,0.1786087900400161,0.1696549206972122,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6898989677429199,0.095453530550003,0.433221697807312,285.0664978027344,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22576904296875,285.0637512207031,1.0,0.2565300166606903,1.0,1.0,0.0,1.0,-1.3216204643249512,1.3216190338134766,1.4684269444842355e-06,1.0041351318359375,1.0,1.0,0.0,33.31821060180664,43.0,35638.18359375,0.0,206.5638427734375,1.0,282.14288330078125,284.4114074707031,297.3154296875,300.6508178710937,293.1499938964844,293.1499938964844,281.8500061035156,31940.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801901817321777,1.0,0.0,0.0,3.75823187828064,3.758256196975708,9.424546192349226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.9052734375,0.0,1625.67724609375,1895.4371337890625,0.0,824.4097900390625,0.9269503951072692,1.0,0.0,3.0,1.0,0.0
17739300,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8008824586868286,0.1545315533876419,0.1396602392196655,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8748090863227844,0.2035108059644699,0.1932721138000488,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9245222806930542,0.2380633503198623,0.1668019443750381,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8390470147132874,0.1789265573024749,0.1700886040925979,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6831852793693542,0.0952521190047264,0.4327380657196045,284.9214172363281,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2225036621094,284.88983154296875,1.0,0.2582879066467285,1.0,1.0,0.0,1.0,-1.323235034942627,1.3232334852218628,1.4717214753545704e-06,1.0055456161499023,0.9329628944396972,0.9329628944396972,0.0,34.47610855102539,43.0,36462.25390625,0.0,209.74557495117188,1.0,281.89508056640625,284.2105407714844,297.4213562011719,300.9024963378906,293.1499938964844,293.1499938964844,281.8500061035156,34147.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903393030166626,1.0,0.0,0.0,3.794490337371826,3.794515371322632,9.607273341316611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.9951171875,0.0,1685.531982421875,1895.4371337890625,0.0,876.431396484375,0.9349578619003296,1.0,0.0,3.0,1.0,0.0
17739360,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.793107271194458,0.1545463949441909,0.1398109793663025,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8666071891784668,0.2036597579717636,0.1935579478740692,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.914599359035492,0.2382502108812332,0.167056918144226,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8316969871520996,0.1790288239717483,0.1703203469514846,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6755269169807434,0.0949292406439781,0.4317652881145477,284.8517761230469,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21405029296875,284.85565185546875,1.0,0.2600624859333038,1.0,1.0,0.0,1.0,-1.3231769800186155,1.3231755495071411,1.471722839596623e-06,1.0056266784667969,0.8601776361465454,0.8601776361465454,0.0,35.8165283203125,46.0,36255.37109375,0.0,212.74267578125,1.0,281.8566589355469,284.2016906738281,297.4276428222656,300.87310791015625,293.1499938964844,293.1499938964844,282.1499938964844,39597.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949970483779907,1.0,0.0,0.0,3.686745643615722,3.686770677566528,9.069423185792402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.07568359375,0.0,1601.6201171875,1895.4371337890625,0.0,901.325927734375,0.9148967266082764,1.0,0.0,3.0,1.0,0.0
