time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7797530293464661,0.1553123891353607,0.1403677016496658,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8525055050849915,0.2045041918754577,0.1942769438028335,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8985177874565125,0.2393783181905746,0.1677407175302505,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8188143968582153,0.1797150820493698,0.1709107458591461,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6620942950248718,0.0945419147610664,0.4300906062126159,285.0675354003906,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2093200683594,285.0662536621094,1.0,0.263714998960495,1.0,1.0,0.0,1.0,-1.3242253065109253,1.324223875999451,1.4739811149411253e-06,1.0066704750061035,1.0,1.0,0.0,38.47929763793945,49.0,35934.87890625,0.0,219.1214904785156,1.0,282.1425476074219,284.4059143066406,297.37371826171875,300.72772216796875,293.1499938964844,293.1499938964844,281.8500061035156,32452.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816307663917542,1.0,0.0,0.0,3.796046257019043,3.7960710525512695,9.615155249775853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.34521484375,0.0,1674.197265625,1895.4371337890625,0.0,831.611328125,0.9355173110961914,1.0,0.0,3.0,1.0,0.0
17739480,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7797530293464661,0.1553123891353607,0.1403677016496658,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8525055050849915,0.2045041918754577,0.1942769438028335,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8985177874565125,0.2393783181905746,0.1677407175302505,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8188143968582153,0.1797150820493698,0.1709107458591461,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6620942950248718,0.0945419147610664,0.4300906062126159,285.0675354003906,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2093200683594,285.0662536621094,1.0,0.263714998960495,1.0,1.0,0.0,1.0,-1.3242253065109253,1.324223875999451,1.4739811149411253e-06,1.0066704750061035,1.0,1.0,0.0,38.47929763793945,49.0,35934.87890625,0.0,219.1214904785156,1.0,282.1425476074219,284.4059143066406,297.37371826171875,300.72772216796875,293.1499938964844,293.1499938964844,281.8500061035156,32452.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816307663917542,1.0,0.0,0.0,3.796046257019043,3.7960710525512695,9.615155249775853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.34521484375,0.0,1674.197265625,1895.4371337890625,0.0,831.611328125,0.9355173110961914,1.0,0.0,3.0,1.0,0.0
17739540,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7680081129074097,0.1557666659355163,0.1410722881555557,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8400976657867432,0.2050104886293411,0.195055142045021,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8845452070236206,0.2400038093328476,0.1684483885765075,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8066679239273071,0.1801114231348037,0.1715621203184127,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6502934694290161,0.0940244123339653,0.4287046790122986,284.8558044433594,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1990966796875,284.85906982421875,1.0,0.2675237357616424,1.0,1.0,0.0,1.0,-1.3259752988815308,1.3259738683700562,1.4776933312532492e-06,1.0083439350128174,0.8728400468826294,0.8728400468826294,0.0,41.241920471191406,37.0,36600.2734375,0.0,225.9949951171875,1.0,281.8559265136719,284.19464111328125,297.48565673828125,300.9515991210937,293.1499938964844,293.1499938964844,282.1499938964844,39206.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963748097419739,1.0,0.0,0.0,3.7330148220062256,3.7330403327941895,9.298495911025384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.84814453125,0.0,1652.04296875,1895.4371337890625,0.0,908.8155517578124,0.9250299334526062,1.0,0.0,3.0,1.0,0.0
17739600,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7680081129074097,0.1557666659355163,0.1410722881555557,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8400976657867432,0.2050104886293411,0.195055142045021,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8845452070236206,0.2400038093328476,0.1684483885765075,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8066679239273071,0.1801114231348037,0.1715621203184127,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6502934694290161,0.0940244123339653,0.4287046790122986,284.8558044433594,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1990966796875,284.85906982421875,1.0,0.2675237357616424,1.0,1.0,0.0,1.0,-1.3259752988815308,1.3259738683700562,1.4776933312532492e-06,1.0083439350128174,0.8728400468826294,0.8728400468826294,0.0,41.241920471191406,37.0,36600.2734375,0.0,225.9949951171875,1.0,281.8559265136719,284.19464111328125,297.48565673828125,300.9515991210937,293.1499938964844,293.1499938964844,282.1499938964844,39206.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963748097419739,1.0,0.0,0.0,3.7330148220062256,3.7330403327941895,9.298495911025384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.84814453125,0.0,1652.04296875,1895.4371337890625,0.0,908.8155517578124,0.9250299334526062,1.0,0.0,3.0,1.0,0.0
17739660,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7734770178794861,0.1566623747348785,0.141613557934761,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8454474210739136,0.205825850367546,0.1955969780683517,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8907492756843567,0.2410744875669479,0.1689800024032592,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.811954140663147,0.1807801276445388,0.1719865649938583,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6528645157814026,0.0936483442783355,0.4263840615749359,285.0716857910156,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1951599121094,285.0710144042969,1.0,0.265742689371109,1.0,1.0,0.0,1.0,-1.3256361484527588,1.3256347179412842,1.4772333543078275e-06,1.0083045959472656,1.0,1.0,0.0,40.26632308959961,25.0,36205.59375,0.0,223.66867065429688,1.0,282.14306640625,284.40240478515625,297.4319152832031,300.8044128417969,293.1499938964844,293.1499938964844,281.8500061035156,33053.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830203890800476,1.0,0.0,0.0,3.830631256103516,3.830656528472901,9.79115611698944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.65771484375,0.0,1720.4302978515625,1895.4371337890625,0.0,838.6149291992188,0.9431790113449096,1.0,0.0,3.0,1.0,0.0
17739720,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7734770178794861,0.1566623747348785,0.141613557934761,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8454474210739136,0.205825850367546,0.1955969780683517,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8907492756843567,0.2410744875669479,0.1689800024032592,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.811954140663147,0.1807801276445388,0.1719865649938583,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6528645157814026,0.0936483442783355,0.4263840615749359,285.0716857910156,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1951599121094,285.0710144042969,1.0,0.265742689371109,1.0,1.0,0.0,1.0,-1.3256361484527588,1.3256347179412842,1.4772333543078275e-06,1.0083045959472656,1.0,1.0,0.0,40.26632308959961,25.0,36205.59375,0.0,223.66867065429688,1.0,282.14306640625,284.40240478515625,297.4319152832031,300.8044128417969,293.1499938964844,293.1499938964844,281.8500061035156,33053.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830203890800476,1.0,0.0,0.0,3.830631256103516,3.830656528472901,9.79115611698944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.65771484375,0.0,1720.4302978515625,1895.4371337890625,0.0,838.6149291992188,0.9431790113449096,1.0,0.0,3.0,1.0,0.0
17739780,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7955852150917053,0.1572796553373336,0.1422038525342941,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8681317567825317,0.2063532471656799,0.1961185187101364,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9168844819068908,0.2417009174823761,0.1694840490818023,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8327849507331848,0.1812078654766082,0.1723907589912414,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6693282127380371,0.0931880697607994,0.4239334166049957,284.8586730957031,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1864013671875,284.86083984375,1.0,0.2601820826530456,1.0,1.0,0.0,1.0,-1.3251219987869265,1.3251205682754517,1.476467446082097e-06,1.008169412612915,0.8827870488166809,0.8827870488166809,0.0,36.238800048828125,25.0,36857.01953125,0.0,214.3967437744141,1.0,281.8558044433594,284.1871032714844,297.5429077148437,301.0259094238281,293.1499938964844,293.1499938964844,282.1499938964844,38996.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974096059799194,1.0,0.0,0.0,3.7722373008728014,3.7722630500793457,9.494920050201472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.50146484375,0.0,1696.632568359375,1895.4371337890625,0.0,914.4789428710938,0.9336276054382324,1.0,0.0,3.0,1.0,0.0
17739840,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7955852150917053,0.1572796553373336,0.1422038525342941,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8681317567825317,0.2063532471656799,0.1961185187101364,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9168844819068908,0.2417009174823761,0.1694840490818023,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8327849507331848,0.1812078654766082,0.1723907589912414,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6693282127380371,0.0931880697607994,0.4239334166049957,284.8586730957031,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1864013671875,284.86083984375,1.0,0.2601820826530456,1.0,1.0,0.0,1.0,-1.3251219987869265,1.3251205682754517,1.476467446082097e-06,1.008169412612915,0.8827870488166809,0.8827870488166809,0.0,36.238800048828125,25.0,36857.01953125,0.0,214.3967437744141,1.0,281.8558044433594,284.1871032714844,297.5429077148437,301.0259094238281,293.1499938964844,293.1499938964844,282.1499938964844,38996.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974096059799194,1.0,0.0,0.0,3.7722373008728014,3.7722630500793457,9.494920050201472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.50146484375,0.0,1696.632568359375,1895.4371337890625,0.0,914.4789428710938,0.9336276054382324,1.0,0.0,3.0,1.0,0.0
17739900,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8056025505065918,0.1576658338308334,0.1423667520284652,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8787347674369812,0.2066574096679687,0.1962389349937439,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9297985434532166,0.2420868128538131,0.1695991903543472,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8421992659568787,0.1814571171998977,0.1724716871976852,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6768857836723328,0.0929757878184318,0.4224517047405243,285.0101623535156,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1822814941406,285.0411376953125,1.0,0.2580532729625702,1.0,1.0,0.0,1.0,-1.3239173889160156,1.323915958404541,1.474176883675682e-06,1.007307052612305,0.9726533889770508,0.9726533889770508,0.0,34.60084915161133,25.0,36242.61328125,0.0,210.27101135253903,1.0,282.1043701171875,284.3878173828125,297.46630859375,300.8111267089844,293.1499938964844,293.1499938964844,282.1499938964844,35493.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878096222877502,1.0,0.0,0.0,3.7685279846191406,3.7685530185699454,9.476255513618526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.2490234375,0.0,1665.16650390625,1895.4371337890625,0.0,863.1824951171875,0.9339296221733092,1.0,0.0,3.0,1.0,0.0
17739960,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8155585527420044,0.1583434343338012,0.1428167819976806,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.889638364315033,0.2072014510631561,0.1966061443090438,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9429185390472412,0.2427805811166763,0.1699584126472473,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8519502878189087,0.1819208711385727,0.1727721691131591,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.6846519708633423,0.0928863659501075,0.421550989151001,285.0758361816406,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1832580566406,285.0765380859375,1.0,0.2562463581562042,1.0,1.0,0.0,1.0,-1.3246076107025146,1.32460618019104,1.4756316204511677e-06,1.0079575777053833,1.0,1.0,0.0,33.15052795410156,25.0,36424.77734375,0.0,207.24989318847656,1.0,282.143310546875,284.4021301269531,297.4892883300781,300.8749389648437,293.1499938964844,293.1499938964844,281.8500061035156,33444.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837357640266418,1.0,0.0,0.0,3.8531606197357178,3.8531861305236816,9.906665354719737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.50537109375,0.0,1750.9715576171875,1895.4371337890625,0.0,842.2422485351562,0.9490554928779602,1.0,0.0,3.0,1.0,0.0
17740020,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8318492770195007,0.1591148823499679,0.1436198055744171,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9086286425590516,0.2077607661485672,0.1972320824861526,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9639359712600708,0.2434196472167968,0.1705268025398254,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8691601157188416,0.1823886781930923,0.1732888519763946,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6977840065956116,0.0924875289201736,0.4197311699390411,284.8653259277344,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17547607421875,284.86688232421875,1.0,0.2534063160419464,1.0,1.0,0.0,1.0,-1.325443148612976,1.325441598892212,1.4775052932236576e-06,1.0088669061660769,0.8941075205802917,0.8941075205802917,0.0,30.91913414001465,25.0,37132.73828125,0.0,202.51486206054688,1.0,281.85565185546875,284.18438720703125,297.6017761230469,301.1005249023437,293.1499938964844,293.1499938964844,281.54998779296875,38634.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979694128036499,1.0,0.0,0.0,3.805593252182007,3.805619239807129,9.663579021434998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.62646484375,0.0,1733.8162841796875,1895.4371337890625,0.0,917.556396484375,0.940936803817749,1.0,0.0,3.0,1.0,0.0
17740080,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8318492770195007,0.1591148823499679,0.1436198055744171,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9086286425590516,0.2077607661485672,0.1972320824861526,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9639359712600708,0.2434196472167968,0.1705268025398254,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8691601157188416,0.1823886781930923,0.1732888519763946,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6977840065956116,0.0924875289201736,0.4197311699390411,284.8653259277344,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17547607421875,284.86688232421875,1.0,0.2534063160419464,1.0,1.0,0.0,1.0,-1.325443148612976,1.325441598892212,1.4775052932236576e-06,1.0088669061660769,0.8941075205802917,0.8941075205802917,0.0,30.91913414001465,25.0,37132.73828125,0.0,202.51486206054688,1.0,281.85565185546875,284.18438720703125,297.6017761230469,301.1005249023437,293.1499938964844,293.1499938964844,281.54998779296875,38634.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979694128036499,1.0,0.0,0.0,3.805593252182007,3.805619239807129,9.663579021434998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.62646484375,0.0,1733.8162841796875,1895.4371337890625,0.0,917.556396484375,0.940936803817749,1.0,0.0,3.0,1.0,0.0
17740140,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.84242844581604,0.1595377922058105,0.1439424902200698,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.9220905303955078,0.2079463005065918,0.1973684728145599,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9761078357696532,0.2436156570911407,0.1706260293722152,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8805645108222961,0.1825212389230728,0.1733752936124801,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7055309414863586,0.091890275478363,0.4168671667575836,284.8170166015625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1615600585937,284.84442138671875,1.0,0.2512187957763672,1.0,1.0,0.0,1.0,-1.3227795362472534,1.3227781057357788,1.472407689107058e-06,1.0069231986999512,0.7624053359031677,0.7624053359031677,0.0,29.53152847290039,25.0,36971.13671875,0.0,198.45225524902344,1.0,281.5579833984375,284.2118530273437,297.60089111328125,301.1062316894531,293.1499938964844,293.1499938964844,281.8500061035156,48667.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604987621307373,1.0,0.0,0.0,3.3074867725372314,3.307509660720825,7.299439630514826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.671875,0.0,1270.3375244140625,1895.4371337890625,0.0,956.9270629882812,0.8420791625976562,1.0,0.0,3.0,1.0,0.0
17740200,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.84242844581604,0.1595377922058105,0.1439424902200698,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.9220905303955078,0.2079463005065918,0.1973684728145599,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9761078357696532,0.2436156570911407,0.1706260293722152,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8805645108222961,0.1825212389230728,0.1733752936124801,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7055309414863586,0.091890275478363,0.4168671667575836,284.8170166015625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1615600585937,284.84442138671875,1.0,0.2512187957763672,1.0,1.0,0.0,1.0,-1.3227795362472534,1.3227781057357788,1.472407689107058e-06,1.0069231986999512,0.7624053359031677,0.7624053359031677,0.0,29.53152847290039,25.0,36971.13671875,0.0,198.45225524902344,1.0,281.5579833984375,284.2118530273437,297.60089111328125,301.1062316894531,293.1499938964844,293.1499938964844,281.8500061035156,48667.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604987621307373,1.0,0.0,0.0,3.3074867725372314,3.307509660720825,7.299439630514826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.671875,0.0,1270.3375244140625,1895.4371337890625,0.0,956.9270629882812,0.8420791625976562,1.0,0.0,3.0,1.0,0.0
17740260,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555018305778503,0.1609824299812317,0.1449373960494995,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381507039070128,0.2089493423700332,0.1980453729629516,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888713359832764,0.2449052333831787,0.1712810397148132,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940081000328064,0.183377131819725,0.1739369630813598,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144874334335327,0.0916729494929313,0.4151277840137481,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.162353515625,285.0321044921875,1.0,0.2496434301137924,1.0,1.0,0.0,1.0,-1.3241558074951172,1.3241543769836426,1.4752374681847868e-06,1.0081437826156616,0.9235306978225708,0.9235306978225708,0.0,28.21272659301757,25.0,37033.984375,0.0,195.9626922607422,1.0,281.84039306640625,284.3647155761719,297.5572204589844,300.97198486328125,293.1499938964844,293.1499938964844,281.54998779296875,31929.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862773060798645,1.0,0.0,0.0,3.5114505290985107,3.511472463607788,8.227472108046641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.5693359375,0.0,1355.1209716796875,1895.4371337890625,0.0,855.2491455078125,0.8713585138320923,1.0,0.0,3.0,1.0,0.0
17740320,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555018305778503,0.1609824299812317,0.1449373960494995,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381507039070128,0.2089493423700332,0.1980453729629516,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888713359832764,0.2449052333831787,0.1712810397148132,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940081000328064,0.183377131819725,0.1739369630813598,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144874334335327,0.0916729494929313,0.4151277840137481,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.162353515625,285.0321044921875,1.0,0.2496434301137924,1.0,1.0,0.0,1.0,-1.3241558074951172,1.3241543769836426,1.4752374681847868e-06,1.0081437826156616,0.9235306978225708,0.9235306978225708,0.0,28.21272659301757,25.0,37033.984375,0.0,195.9626922607422,1.0,281.84039306640625,284.3647155761719,297.5572204589844,300.97198486328125,293.1499938964844,293.1499938964844,281.54998779296875,31929.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862773060798645,1.0,0.0,0.0,3.5114505290985107,3.511472463607788,8.227472108046641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.5693359375,0.0,1355.1209716796875,1895.4371337890625,0.0,855.2491455078125,0.8713585138320923,1.0,0.0,3.0,1.0,0.0
17740380,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8665923476219177,0.1619446873664856,0.1459612250328064,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9507457613945008,0.209512785077095,0.1987248361110687,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9977104663848876,0.2454567998647689,0.1717716753482818,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9049445390701294,0.1838550120592117,0.1745131760835647,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7210220694541931,0.0913048833608627,0.4136582016944885,284.8641357421875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.155517578125,284.8783569335937,1.0,0.2485715746879577,1.0,1.0,0.0,1.0,-1.3257036209106443,1.32570219039917,1.4784430959480233e-06,1.0095371007919312,0.7889174222946167,0.7889174222946167,0.0,27.267671585083008,28.0,37344.3984375,0.0,194.3719024658203,1.0,281.5585327148437,284.2301330566406,297.6791076660156,301.18878173828125,293.1499938964844,293.1499938964844,281.8500061035156,42292.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986130833625793,1.0,0.0,0.0,3.325880289077759,3.3259024620056152,7.380853048744029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.205078125,0.0,1244.47998046875,1895.4371337890625,0.0,921.1068115234376,0.8383767604827881,1.0,0.0,3.0,1.0,0.0
17740440,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8665923476219177,0.1619446873664856,0.1459612250328064,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9507457613945008,0.209512785077095,0.1987248361110687,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9977104663848876,0.2454567998647689,0.1717716753482818,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9049445390701294,0.1838550120592117,0.1745131760835647,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7210220694541931,0.0913048833608627,0.4136582016944885,284.8641357421875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.155517578125,284.8783569335937,1.0,0.2485715746879577,1.0,1.0,0.0,1.0,-1.3257036209106443,1.32570219039917,1.4784430959480233e-06,1.0095371007919312,0.7889174222946167,0.7889174222946167,0.0,27.267671585083008,28.0,37344.3984375,0.0,194.3719024658203,1.0,281.5585327148437,284.2301330566406,297.6791076660156,301.18878173828125,293.1499938964844,293.1499938964844,281.8500061035156,42292.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986130833625793,1.0,0.0,0.0,3.325880289077759,3.3259024620056152,7.380853048744029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.205078125,0.0,1244.47998046875,1895.4371337890625,0.0,921.1068115234376,0.8383767604827881,1.0,0.0,3.0,1.0,0.0
17740500,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8677388429641724,0.162574753165245,0.1463849693536758,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9515441060066224,0.2098984569311142,0.1989695727825164,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9977366924285888,0.2458836287260055,0.1716086715459823,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9056620597839355,0.1841836720705032,0.1747187972068786,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7207832336425781,0.0911675915122032,0.4127849638462066,285.0272521972656,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1535339355469,285.0523681640625,1.0,0.248583897948265,1.0,1.0,0.0,1.0,-1.3255236148834229,1.3255221843719482,1.4781057871005032e-06,1.0094141960144043,0.8932241797447205,0.8932241797447205,0.0,27.234033584594727,28.0,37047.36328125,0.0,194.23141479492188,1.0,281.7936706542969,284.405029296875,297.61279296875,300.99908447265625,293.1499938964844,293.1499938964844,281.8500061035156,34446.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893704295158386,1.0,0.0,0.0,3.376581907272339,3.376603126525879,7.607604288750736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.83544921875,0.0,1238.9700927734375,1895.4371337890625,0.0,871.3344116210938,0.846627414226532,1.0,0.0,3.0,1.0,0.0
17740560,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8687047958374023,0.1634165197610855,0.1470761001110077,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9518849849700928,0.2104528844356537,0.1994408816099167,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9976258277893066,0.2465610802173614,0.1717674434185028,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.90596342086792,0.1846627593040466,0.1751246154308319,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7202658653259277,0.0911133140325546,0.4124159216880798,285.0568542480469,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1551818847656,285.0505065917969,1.0,0.2489322125911712,1.0,1.0,0.0,1.0,-1.327152132987976,1.3271507024765017,1.4813497273280518e-06,1.0107344388961792,0.9482620358467102,0.9482620358467102,0.0,27.301454544067383,31.0,37354.01953125,0.0,194.94952392578125,1.0,281.84033203125,284.3746643066406,297.64208984375,301.07861328125,293.1499938964844,293.1499938964844,281.54998779296875,30744.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861801505088806,1.0,0.0,0.0,3.5290300846099854,3.5290520191192627,8.310057069138566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.34033203125,0.0,1364.6795654296875,1895.4371337890625,0.0,854.7484130859375,0.8744358420372009,1.0,0.0,3.0,1.0,0.0
17740620,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8639835119247437,0.1644064038991928,0.1481932699680328,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9446497559547424,0.2109168916940689,0.2001110017299652,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.993341028690338,0.246855154633522,0.1728991419076919,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8995252847671509,0.1850726306438446,0.1757121831178665,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7141229510307312,0.0907413884997367,0.4112832844257355,284.8610534667969,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1481628417969,284.8718566894531,1.0,0.2504152357578277,1.0,1.0,0.0,1.0,-1.3300296068191528,1.330028057098389,1.4871068287902744e-06,1.013082504272461,0.8047732710838318,0.8047732710838318,0.0,28.07074737548828,34.0,37791.3515625,0.0,197.689208984375,1.0,281.5586853027344,284.2076416015625,297.74871826171875,301.29052734375,293.1499938964844,293.1499938964844,281.8500061035156,41128.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008300185203552,1.0,0.0,0.0,3.3977537155151367,3.3977761268615723,7.703304731876415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.57666015625,0.0,1305.945556640625,1895.4371337890625,0.0,933.4319458007812,0.8525097966194153,1.0,0.0,3.0,1.0,0.0
17740680,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8639835119247437,0.1644064038991928,0.1481932699680328,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9446497559547424,0.2109168916940689,0.2001110017299652,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.993341028690338,0.246855154633522,0.1728991419076919,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8995252847671509,0.1850726306438446,0.1757121831178665,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7141229510307312,0.0907413884997367,0.4112832844257355,284.8610534667969,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1481628417969,284.8718566894531,1.0,0.2504152357578277,1.0,1.0,0.0,1.0,-1.3300296068191528,1.330028057098389,1.4871068287902744e-06,1.013082504272461,0.8047732710838318,0.8047732710838318,0.0,28.07074737548828,34.0,37791.3515625,0.0,197.689208984375,1.0,281.5586853027344,284.2076416015625,297.74871826171875,301.29052734375,293.1499938964844,293.1499938964844,281.8500061035156,41128.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008300185203552,1.0,0.0,0.0,3.3977537155151367,3.3977761268615723,7.703304731876415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.57666015625,0.0,1305.945556640625,1895.4371337890625,0.0,933.4319458007812,0.8525097966194153,1.0,0.0,3.0,1.0,0.0
17740740,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8544507622718811,0.1660236567258834,0.1494392901659011,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9306383728981018,0.2117400020360946,0.2007567584514618,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.982574462890625,0.2475998550653457,0.1732711344957351,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8876389265060425,0.1858156323432922,0.1763041615486145,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7031869888305664,0.0905310735106468,0.4102033674716949,285.05865478515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1478881835937,285.0526428222656,1.0,0.2526259124279022,1.0,1.0,0.0,1.0,-1.3321335315704346,1.33213210105896,1.4912699271008023e-06,1.0147385597229004,0.9643340110778807,0.9643340110778807,0.0,29.463043212890625,37.0,37755.0234375,0.0,201.58778381347656,1.0,281.841064453125,284.3651428222656,297.701171875,301.1644897460937,293.1499938964844,293.1499938964844,281.54998779296875,30810.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886611342430115,1.0,0.0,0.0,3.5813591480255127,3.581381559371948,8.558329795960162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.1904296875,0.0,1420.0362548828125,1895.4371337890625,0.0,867.6207885742188,0.8862807750701904,1.0,0.0,3.0,1.0,0.0
17740800,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8544507622718811,0.1660236567258834,0.1494392901659011,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9306383728981018,0.2117400020360946,0.2007567584514618,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.982574462890625,0.2475998550653457,0.1732711344957351,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8876389265060425,0.1858156323432922,0.1763041615486145,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7031869888305664,0.0905310735106468,0.4102033674716949,285.05865478515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1478881835937,285.0526428222656,1.0,0.2526259124279022,1.0,1.0,0.0,1.0,-1.3321335315704346,1.33213210105896,1.4912699271008023e-06,1.0147385597229004,0.9643340110778807,0.9643340110778807,0.0,29.463043212890625,37.0,37755.0234375,0.0,201.58778381347656,1.0,281.841064453125,284.3651428222656,297.701171875,301.1644897460937,293.1499938964844,293.1499938964844,281.54998779296875,30810.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886611342430115,1.0,0.0,0.0,3.5813591480255127,3.581381559371948,8.558329795960162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.1904296875,0.0,1420.0362548828125,1895.4371337890625,0.0,867.6207885742188,0.8862807750701904,1.0,0.0,3.0,1.0,0.0
17740860,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8447784185409546,0.1676362752914428,0.1510199904441833,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9157137274742126,0.2124911993741989,0.2015997767448425,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9696562886238098,0.2481166869401931,0.1737830340862274,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8751994371414185,0.1865363121032714,0.1770932078361511,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917845010757446,0.0904993414878845,0.4101399481296539,284.8554992675781,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1465148925781,284.8658447265625,1.0,0.255500316619873,1.0,1.0,0.0,1.0,-1.336528778076172,1.3365272283554075,1.4999999393694452e-06,1.018207311630249,0.8161307573318481,0.8161307573318481,0.0,31.15073776245117,40.0,38268.7109375,0.0,206.9854278564453,1.0,281.5577087402344,284.1874389648437,297.80633544921875,301.3763732910156,293.1499938964844,293.1499938964844,281.8500061035156,40810.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031069755554199,1.0,0.0,0.0,3.464998245239258,3.4650213718414307,8.011232353055675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.24755859375,0.0,1371.0919189453125,1895.4371337890625,0.0,946.238525390625,0.8670333027839661,1.0,0.0,3.0,1.0,0.0
17740920,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8447784185409546,0.1676362752914428,0.1510199904441833,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9157137274742126,0.2124911993741989,0.2015997767448425,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9696562886238098,0.2481166869401931,0.1737830340862274,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8751994371414185,0.1865363121032714,0.1770932078361511,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917845010757446,0.0904993414878845,0.4101399481296539,284.8554992675781,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1465148925781,284.8658447265625,1.0,0.255500316619873,1.0,1.0,0.0,1.0,-1.336528778076172,1.3365272283554075,1.4999999393694452e-06,1.018207311630249,0.8161307573318481,0.8161307573318481,0.0,31.15073776245117,40.0,38268.7109375,0.0,206.9854278564453,1.0,281.5577087402344,284.1874389648437,297.80633544921875,301.3763732910156,293.1499938964844,293.1499938964844,281.8500061035156,40810.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031069755554199,1.0,0.0,0.0,3.464998245239258,3.4650213718414307,8.011232353055675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.24755859375,0.0,1371.0919189453125,1895.4371337890625,0.0,946.238525390625,0.8670333027839661,1.0,0.0,3.0,1.0,0.0
17740980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379126191139221,0.1702752858400344,0.1531184017658233,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045767188072203,0.2141233086585998,0.2029011249542236,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582544565200806,0.2496387511491775,0.1746223419904709,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656877279281616,0.1881007403135299,0.1783540844917297,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834793090820312,0.0911756753921508,0.4124972522258758,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.156005859375,285.0650329589844,1.0,0.2589826583862304,1.0,1.0,0.0,1.0,-1.3459560871124268,1.3459545373916626,1.5188176121228023e-06,1.025624394416809,0.9872016310691832,0.9872016310691832,0.0,32.8231086730957,43.0,38369.12890625,0.0,214.2180328369141,1.0,281.8416442871094,284.3632202148437,297.7630920410156,301.25860595703125,293.1499938964844,293.1499938964844,281.54998779296875,30830.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909928679466248,1.0,0.0,0.0,3.641865968704224,3.6418888568878174,8.849957566781086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.6953125,0.0,1485.54541015625,1895.4371337890625,0.0,879.8850708007812,0.8999722599983215,1.0,0.0,3.0,1.0,0.0
17741040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379126191139221,0.1702752858400344,0.1531184017658233,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045767188072203,0.2141233086585998,0.2029011249542236,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582544565200806,0.2496387511491775,0.1746223419904709,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656877279281616,0.1881007403135299,0.1783540844917297,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834793090820312,0.0911756753921508,0.4124972522258758,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.156005859375,285.0650329589844,1.0,0.2589826583862304,1.0,1.0,0.0,1.0,-1.3459560871124268,1.3459545373916626,1.5188176121228023e-06,1.025624394416809,0.9872016310691832,0.9872016310691832,0.0,32.8231086730957,43.0,38369.12890625,0.0,214.2180328369141,1.0,281.8416442871094,284.3632202148437,297.7630920410156,301.25860595703125,293.1499938964844,293.1499938964844,281.54998779296875,30830.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909928679466248,1.0,0.0,0.0,3.641865968704224,3.6418888568878174,8.849957566781086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.6953125,0.0,1485.54541015625,1895.4371337890625,0.0,879.8850708007812,0.8999722599983215,1.0,0.0,3.0,1.0,0.0
17741100,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356698155403137,0.1716156899929046,0.1544431298971176,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9006312489509583,0.2149895429611206,0.2038198113441467,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9536279439926147,0.2503933310508728,0.1752585470676422,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8621770739555359,0.1889426708221435,0.1792365461587906,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6806040406227112,0.0916344076395034,0.4146980047225952,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1611633300781,284.8926696777344,1.0,0.2609871327877044,1.0,1.0,0.0,1.0,-1.353114128112793,1.3531126976013184,1.533261070107983e-06,1.03131103515625,0.9105635285377502,0.9105635285377502,0.0,33.63744354248047,43.0,39331.13671875,0.0,218.7235717773437,1.0,281.5968933105469,284.1627502441406,297.8699951171875,301.5233459472656,293.1499938964844,293.1499938964844,281.54998779296875,33540.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016296148300171,1.0,0.0,0.0,3.690070152282715,3.690094232559204,9.085786700779864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.09765625,0.0,1559.6031494140625,1895.4371337890625,0.0,937.9122924804688,0.9107863306999208,1.0,0.0,3.0,1.0,0.0
17741160,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319727182388306,0.1727251410484314,0.1555468589067459,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8951679468154907,0.2156723439693451,0.204561710357666,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9470245242118835,0.2508717775344848,0.1756889373064041,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8572978377342224,0.1896307468414306,0.1799733936786651,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766857504844666,0.0920613557100296,0.4168038666248321,284.8667297363281,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1628112792969,284.8739929199219,1.0,0.2630908191204071,1.0,1.0,0.0,1.0,-1.3592596054077148,1.359258055686951,1.5457263771168073e-06,1.0361859798431396,0.8490024209022522,0.8490024209022522,0.0,34.63895034790039,46.0,39256.08203125,0.0,223.32583618164065,1.0,281.557373046875,284.1683654785156,297.8787841796875,301.502197265625,293.1499938964844,293.1499938964844,281.8500061035156,39110.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068025827407837,1.0,0.0,0.0,3.58385705947876,3.58388090133667,8.570272598262818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.75927734375,0.0,1483.6717529296875,1895.4371337890625,0.0,967.3360595703124,0.8919477462768555,1.0,0.0,3.0,1.0,0.0
17741220,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262693285942078,0.175846666097641,0.1581369042396545,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860825300216675,0.2178027778863906,0.2063920199871063,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9355310201644896,0.2527928650379181,0.1768488138914108,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493296504020691,0.1916859447956085,0.1817608177661895,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6706096529960632,0.0933670699596405,0.422289490699768,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1757507324219,285.0863037109375,1.0,0.2676486372947693,1.0,1.0,0.0,1.0,-1.374685287475586,1.3746837377548218,1.577253101459064e-06,1.048362135887146,1.0,1.0,0.0,36.62561798095703,49.0,39401.78515625,0.0,233.81564331054688,1.0,281.8424987792969,284.3614807128906,297.8412170410156,301.397705078125,293.1499938964844,293.1499938964844,281.54998779296875,31528.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966454148292542,1.0,0.0,0.0,3.740288496017456,3.740312576293945,9.334767128166276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.0087890625,0.0,1601.6707763671875,1895.4371337890625,0.0,910.2935791015624,0.922245979309082,1.0,0.0,3.0,1.0,0.0
