time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262693285942078,0.175846666097641,0.1581369042396545,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860825300216675,0.2178027778863906,0.2063920199871063,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9355310201644896,0.2527928650379181,0.1768488138914108,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493296504020691,0.1916859447956085,0.1817608177661895,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6706096529960632,0.0933670699596405,0.422289490699768,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1757507324219,285.0863037109375,1.0,0.2676486372947693,1.0,1.0,0.0,1.0,-1.374685287475586,1.3746837377548218,1.577253101459064e-06,1.048362135887146,1.0,1.0,0.0,36.62561798095703,49.0,39401.78515625,0.0,233.81564331054688,1.0,281.8424987792969,284.3614807128906,297.8412170410156,301.397705078125,293.1499938964844,293.1499938964844,281.54998779296875,31528.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966454148292542,1.0,0.0,0.0,3.740288496017456,3.740312576293945,9.334767128166276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.0087890625,0.0,1601.6707763671875,1895.4371337890625,0.0,910.2935791015624,0.922245979309082,1.0,0.0,3.0,1.0,0.0
17741340,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8209649920463562,0.1786831766366958,0.1609504073858261,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8775842785835266,0.2197607010602951,0.2084739059209823,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9243746399879456,0.2543643712997436,0.1781741380691528,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8419814705848694,0.1936015188694,0.1837828308343887,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6653379201889038,0.0947365090250969,0.4289771318435669,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18511962890625,284.8896484375,1.0,0.272662490606308,1.0,1.0,0.0,1.0,-1.392609715461731,1.3926081657409668,1.6144755363711738e-06,1.0625724792480469,0.8982032537460327,0.8982032537460327,0.0,38.78097534179688,52.0,40590.26171875,0.0,245.9128875732422,1.0,281.55621337890625,284.14874267578125,297.9584350585937,301.65966796875,293.1499938964844,293.1499938964844,281.25,37229.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136630177497864,1.0,0.0,0.0,3.736844778060913,3.736869812011719,9.317586204815598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.2890625,0.0,1641.372802734375,1895.4371337890625,0.0,1007.5059204101562,0.9248088598251344,1.0,0.0,3.0,1.0,0.0
17741400,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8209649920463562,0.1786831766366958,0.1609504073858261,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8775842785835266,0.2197607010602951,0.2084739059209823,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9243746399879456,0.2543643712997436,0.1781741380691528,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8419814705848694,0.1936015188694,0.1837828308343887,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6653379201889038,0.0947365090250969,0.4289771318435669,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18511962890625,284.8896484375,1.0,0.272662490606308,1.0,1.0,0.0,1.0,-1.392609715461731,1.3926081657409668,1.6144755363711738e-06,1.0625724792480469,0.8982032537460327,0.8982032537460327,0.0,38.78097534179688,52.0,40590.26171875,0.0,245.9128875732422,1.0,281.55621337890625,284.14874267578125,297.9584350585937,301.65966796875,293.1499938964844,293.1499938964844,281.25,37229.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136630177497864,1.0,0.0,0.0,3.736844778060913,3.736869812011719,9.317586204815598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.2890625,0.0,1641.372802734375,1895.4371337890625,0.0,1007.5059204101562,0.9248088598251344,1.0,0.0,3.0,1.0,0.0
17741460,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8132790327072144,0.1812349259853363,0.1633014976978302,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8669815063476562,0.2214795649051666,0.2101703137159347,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9106332659721376,0.2555848658084869,0.1790768653154373,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8327754735946655,0.1953073740005493,0.185469850897789,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6586184501647949,0.0960828140377998,0.4353371262550354,284.8464660644531,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1899719238281,284.8701171875,1.0,0.2778574526309967,1.0,1.0,0.0,1.0,-1.4082119464874268,1.408210277557373,1.6472821471325003e-06,1.0748800039291382,0.7905933856964111,0.7905933856964111,0.0,41.36876678466797,55.0,41076.8046875,0.0,258.3805847167969,1.0,281.25811767578125,284.1547241210937,297.9687194824219,301.7134094238281,293.1499938964844,293.1499938964844,281.54998779296875,45137.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236386299133301,1.0,0.0,0.0,3.372920513153076,3.372943639755249,7.591114012939215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.8115234375,0.0,1309.3782958984375,1895.4371337890625,0.0,1068.1846923828125,0.853011429309845,1.0,0.0,3.0,1.0,0.0
17741520,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8132790327072144,0.1812349259853363,0.1633014976978302,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8669815063476562,0.2214795649051666,0.2101703137159347,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9106332659721376,0.2555848658084869,0.1790768653154373,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8327754735946655,0.1953073740005493,0.185469850897789,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6586184501647949,0.0960828140377998,0.4353371262550354,284.8464660644531,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1899719238281,284.8701171875,1.0,0.2778574526309967,1.0,1.0,0.0,1.0,-1.4082119464874268,1.408210277557373,1.6472821471325003e-06,1.0748800039291382,0.7905933856964111,0.7905933856964111,0.0,41.36876678466797,55.0,41076.8046875,0.0,258.3805847167969,1.0,281.25811767578125,284.1547241210937,297.9687194824219,301.7134094238281,293.1499938964844,293.1499938964844,281.54998779296875,45137.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236386299133301,1.0,0.0,0.0,3.372920513153076,3.372943639755249,7.591114012939215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.8115234375,0.0,1309.3782958984375,1895.4371337890625,0.0,1068.1846923828125,0.853011429309845,1.0,0.0,3.0,1.0,0.0
17741580,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.809037446975708,0.1849583238363266,0.1664246171712875,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601633906364441,0.2241741567850113,0.212528795003891,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9020729064941406,0.2580439448356628,0.1806098371744156,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269059658050537,0.197884663939476,0.1877457946538925,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549076437950134,0.0979378595948219,0.443377137184143,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20721435546875,285.06378173828125,1.0,0.2833428680896759,1.0,1.0,0.0,1.0,-1.4290125370025637,1.4290108680725098,1.6916833374125415e-06,1.0912750959396362,0.9692617058753968,0.9692617058753968,0.0,43.71476364135742,58.0,41638.66796875,0.0,272.7151184082031,1.0,281.54119873046875,284.3080444335937,297.9437866210937,301.6278686523437,293.1499938964844,293.1499938964844,281.25,30998.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103082299232483,1.0,0.0,0.0,3.6009521484375,3.600974798202514,8.652228871142142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.42578125,0.0,1442.3597412109375,1895.4371337890625,0.0,987.7010498046876,0.8908013105392456,1.0,0.0,3.0,1.0,0.0
17741640,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.809037446975708,0.1849583238363266,0.1664246171712875,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601633906364441,0.2241741567850113,0.212528795003891,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9020729064941406,0.2580439448356628,0.1806098371744156,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269059658050537,0.197884663939476,0.1877457946538925,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549076437950134,0.0979378595948219,0.443377137184143,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20721435546875,285.06378173828125,1.0,0.2833428680896759,1.0,1.0,0.0,1.0,-1.4290125370025637,1.4290108680725098,1.6916833374125415e-06,1.0912750959396362,0.9692617058753968,0.9692617058753968,0.0,43.71476364135742,58.0,41638.66796875,0.0,272.7151184082031,1.0,281.54119873046875,284.3080444335937,297.9437866210937,301.6278686523437,293.1499938964844,293.1499938964844,281.25,30998.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103082299232483,1.0,0.0,0.0,3.6009521484375,3.600974798202514,8.652228871142142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.42578125,0.0,1442.3597412109375,1895.4371337890625,0.0,987.7010498046876,0.8908013105392456,1.0,0.0,3.0,1.0,0.0
17741700,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8075053691864014,0.1867038458585739,0.1681585609912872,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8574288487434387,0.2254628390073776,0.2138840407133102,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8986470103263855,0.2591361999511719,0.1815104186534881,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245585560798645,0.1991278827190399,0.1890455037355423,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6536220908164978,0.0988752320408821,0.4479266405105591,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2143249511719,284.9012451171875,1.0,0.2862204015254974,1.0,1.0,0.0,1.0,-1.4408246278762815,1.440822958946228,1.717285499580612e-06,1.1006271839141846,0.8968469500541687,0.8968469500541687,0.0,44.88187026977539,58.0,42745.1875,0.0,280.6181030273437,1.0,281.2978515625,284.11724853515625,298.0564880371094,301.9101257324219,293.1499938964844,293.1499938964844,281.25,33753.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620929479598999,1.0,0.0,0.0,3.6455581188201904,3.6455817222595215,8.867911560628272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.66162109375,0.0,1511.443115234375,1895.4371337890625,0.0,1051.44482421875,0.900866687297821,1.0,0.0,3.0,1.0,0.0
17741760,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8046868443489075,0.188181847333908,0.1696149408817291,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536288142204285,0.2265440970659256,0.2150211930274963,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8939546346664429,0.2599478363990783,0.1821797639131546,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212070465087891,0.2001878917217254,0.1901551187038421,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6515246629714966,0.0997330248355865,0.4521179497241974,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2173156738281,284.8982849121094,1.0,0.2891103327274322,1.0,1.0,0.0,1.0,-1.4511061906814575,1.4511045217514038,1.7397651390638202e-06,1.1087573766708374,0.8521807193756104,0.8521807193756104,0.0,46.23588562011719,61.0,42805.46484375,0.0,288.4263916015625,1.0,281.2576904296875,284.13287353515625,298.0716247558594,301.9031982421875,293.1499938964844,293.1499938964844,281.54998779296875,38541.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263886094093323,1.0,0.0,0.0,3.549800634384156,3.5498242378234863,8.408164831053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.9169921875,0.0,1443.0150146484375,1895.4371337890625,0.0,1085.37255859375,0.8843784928321838,1.0,0.0,3.0,1.0,0.0
17741820,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8006870150566101,0.1920175850391388,0.1728767156600952,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8476784229278564,0.2294261008501052,0.2175989896059036,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8864074945449829,0.262487381696701,0.1838041394948959,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.815896213054657,0.2029487043619156,0.1926441788673401,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6486135125160217,0.1018119603395462,0.4612980484962463,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2326965332031,285.1014709472656,1.0,0.2950220108032226,1.0,1.0,0.0,1.0,-1.474071979522705,1.4740701913833618,1.7906044149640366e-06,1.126854658126831,1.0,1.0,0.0,48.84034729003906,49.0,43207.1484375,0.0,305.17694091796875,1.0,281.5424499511719,284.3106384277344,298.0503845214844,301.83355712890625,293.1499938964844,293.1499938964844,281.25,31350.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189267039299011,1.0,0.0,0.0,3.7313945293426514,3.7314186096191406,9.290425850849716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.6591796875,0.0,1590.05908203125,1895.4371337890625,0.0,1039.1937255859375,0.919935941696167,1.0,0.0,3.0,1.0,0.0
17741880,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8006870150566101,0.1920175850391388,0.1728767156600952,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8476784229278564,0.2294261008501052,0.2175989896059036,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8864074945449829,0.262487381696701,0.1838041394948959,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.815896213054657,0.2029487043619156,0.1926441788673401,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6486135125160217,0.1018119603395462,0.4612980484962463,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2326965332031,285.1014709472656,1.0,0.2950220108032226,1.0,1.0,0.0,1.0,-1.474071979522705,1.4740701913833618,1.7906044149640366e-06,1.126854658126831,1.0,1.0,0.0,48.84034729003906,49.0,43207.1484375,0.0,305.17694091796875,1.0,281.5424499511719,284.3106384277344,298.0503845214844,301.83355712890625,293.1499938964844,293.1499938964844,281.25,31350.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189267039299011,1.0,0.0,0.0,3.7313945293426514,3.7314186096191406,9.290425850849716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.6591796875,0.0,1590.05908203125,1895.4371337890625,0.0,1039.1937255859375,0.919935941696167,1.0,0.0,3.0,1.0,0.0
17741940,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8133485317230225,0.1954404860734939,0.1761011332273483,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587730526924133,0.2320430427789688,0.2201706916093826,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8976938128471375,0.264567494392395,0.1853822469711303,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264642953872681,0.2054841369390487,0.195119172334671,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.659112811088562,0.1038426682353019,0.4703669548034668,284.9054870605469,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2422790527344,284.9084167480469,1.0,0.2956538498401642,1.0,1.0,0.0,1.0,-1.49678635597229,1.4967845678329468,1.841901962507109e-06,1.14482319355011,0.9183141589164734,0.9183141589164734,0.0,47.39228439331055,37.0,44659.57421875,0.0,311.9546203613281,1.0,281.2562255859375,284.0937805175781,298.16522216796875,302.11285400390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366689205169678,1.0,0.0,0.0,3.758361339569092,3.7583863735198975,9.425195344192616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.69384765625,0.0,1658.3494873046875,1895.4371337890625,0.0,1151.334228515625,0.9290581941604614,1.0,0.0,3.0,1.0,0.0
17742000,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8133485317230225,0.1954404860734939,0.1761011332273483,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587730526924133,0.2320430427789688,0.2201706916093826,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8976938128471375,0.264567494392395,0.1853822469711303,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264642953872681,0.2054841369390487,0.195119172334671,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.659112811088562,0.1038426682353019,0.4703669548034668,284.9054870605469,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2422790527344,284.9084167480469,1.0,0.2956538498401642,1.0,1.0,0.0,1.0,-1.49678635597229,1.4967845678329468,1.841901962507109e-06,1.14482319355011,0.9183141589164734,0.9183141589164734,0.0,47.39228439331055,37.0,44659.57421875,0.0,311.9546203613281,1.0,281.2562255859375,284.0937805175781,298.16522216796875,302.11285400390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366689205169678,1.0,0.0,0.0,3.758361339569092,3.7583863735198975,9.425195344192616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.69384765625,0.0,1658.3494873046875,1895.4371337890625,0.0,1151.334228515625,0.9290581941604614,1.0,0.0,3.0,1.0,0.0
17742060,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378331065177917,0.1985207945108413,0.1786672919988632,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849494457244873,0.2343831211328506,0.2221798300743103,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9265981316566468,0.2662956416606903,0.1864324510097503,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.850282609462738,0.2077733129262924,0.1970832347869873,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818006634712219,0.1057922095060348,0.478155255317688,284.856689453125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.876708984375,1.0,0.292626291513443,1.0,1.0,0.0,1.0,-1.51524817943573,1.5152462720870972,1.8842247300199235e-06,1.159366250038147,0.8137155771255493,0.8137155771255493,0.0,42.99740982055664,25.0,45348.46875,0.0,309.2773132324219,1.0,280.95770263671875,284.0746765136719,298.1784973144531,302.1828918457031,293.1499938964844,293.1499938964844,281.25,43432.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471391916275024,1.0,0.0,0.0,3.464042901992798,3.464066505432129,8.00681561941019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.986328125,0.0,1388.73291015625,1895.4371337890625,0.0,1221.1929931640625,0.8712091445922852,1.0,0.0,3.0,1.0,0.0
17742120,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378331065177917,0.1985207945108413,0.1786672919988632,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849494457244873,0.2343831211328506,0.2221798300743103,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9265981316566468,0.2662956416606903,0.1864324510097503,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.850282609462738,0.2077733129262924,0.1970832347869873,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818006634712219,0.1057922095060348,0.478155255317688,284.856689453125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.876708984375,1.0,0.292626291513443,1.0,1.0,0.0,1.0,-1.51524817943573,1.5152462720870972,1.8842247300199235e-06,1.159366250038147,0.8137155771255493,0.8137155771255493,0.0,42.99740982055664,25.0,45348.46875,0.0,309.2773132324219,1.0,280.95770263671875,284.0746765136719,298.1784973144531,302.1828918457031,293.1499938964844,293.1499938964844,281.25,43432.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471391916275024,1.0,0.0,0.0,3.464042901992798,3.464066505432129,8.00681561941019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.986328125,0.0,1388.73291015625,1895.4371337890625,0.0,1221.1929931640625,0.8712091445922852,1.0,0.0,3.0,1.0,0.0
17742180,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886821269989014,0.2028579264879226,0.1819606274366378,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.942611575126648,0.2377451956272125,0.2247779667377472,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831494092941284,0.2692834138870239,0.1880525797605514,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9011741876602172,0.2109786421060562,0.1995626986026764,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249581813812256,0.1082802638411521,0.4872057437896728,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2638854980469,285.0691833496094,1.0,0.2871750295162201,1.0,1.0,0.0,1.0,-1.5381039381027222,1.5381020307540894,1.937457454914693e-06,1.1773455142974854,0.993134081363678,0.993134081363678,0.0,35.964656829833984,25.0,45935.0625,0.0,301.6587829589844,1.0,281.2421264648437,284.2307434082031,298.16033935546875,302.10662841796875,293.1499938964844,293.1499938964844,280.95001220703125,31159.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355748176574707,1.0,0.0,0.0,3.6772422790527344,3.6772656440734863,9.022726317198248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.7861328125,0.0,1527.197265625,1895.4371337890625,0.0,1144.1883544921875,0.9080676436424256,1.0,0.0,3.0,1.0,0.0
17742240,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886821269989014,0.2028579264879226,0.1819606274366378,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.942611575126648,0.2377451956272125,0.2247779667377472,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831494092941284,0.2692834138870239,0.1880525797605514,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9011741876602172,0.2109786421060562,0.1995626986026764,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249581813812256,0.1082802638411521,0.4872057437896728,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2638854980469,285.0691833496094,1.0,0.2871750295162201,1.0,1.0,0.0,1.0,-1.5381039381027222,1.5381020307540894,1.937457454914693e-06,1.1773455142974854,0.993134081363678,0.993134081363678,0.0,35.964656829833984,25.0,45935.0625,0.0,301.6587829589844,1.0,281.2421264648437,284.2307434082031,298.16033935546875,302.10662841796875,293.1499938964844,293.1499938964844,280.95001220703125,31159.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355748176574707,1.0,0.0,0.0,3.6772422790527344,3.6772656440734863,9.022726317198248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.7861328125,0.0,1527.197265625,1895.4371337890625,0.0,1144.1883544921875,0.9080676436424256,1.0,0.0,3.0,1.0,0.0
17742300,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9164751172065736,0.2048905789852142,0.1838297843933105,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9708634614944458,0.2393636703491211,0.2263051122426986,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9979259967803956,0.2708010375499725,0.184296652674675,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9299679398536682,0.2125312834978103,0.2010152786970138,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7449094653129578,0.1095302328467369,0.4924907088279724,284.92779541015625,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2711181640625,284.9032897949219,1.0,0.2855027914047241,1.0,1.0,0.0,1.0,-1.5475974082946775,1.547595500946045,1.959810333573841e-06,1.1847774982452393,0.9188629984855652,0.9188629984855652,0.0,33.33649444580078,25.0,47068.9609375,0.0,298.8305358886719,1.0,280.99615478515625,284.0360412597656,298.2680969238281,302.39239501953125,293.1499938964844,293.1499938964844,280.95001220703125,33708.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460703611373901,1.0,0.0,0.0,3.7220618724823,3.722086191177368,9.2440114940473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.53076171875,0.0,1597.343017578125,1895.4371337890625,0.0,1213.94140625,0.9182031750679016,1.0,0.0,3.0,1.0,0.0
17742360,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9332536458969116,0.2065921425819397,0.1854195594787597,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9839589595794678,0.2407360821962356,0.2276365906000137,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9957990050315856,0.2733937501907348,0.1758526563644409,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.94599050283432,0.2138626277446746,0.2023004740476608,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7565590143203735,0.1106687262654304,0.497547447681427,284.8807983398437,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2773132324219,284.8858947753906,1.0,0.2839309871196747,1.0,1.0,0.0,1.0,-1.546758055686951,1.5467560291290283,1.9579688341764268e-06,1.1842498779296875,0.8670084476470947,0.8670084476470947,0.0,32.08041000366211,28.0,46901.65234375,0.0,295.4844970703125,1.0,280.9574890136719,284.0357360839844,298.278564453125,302.3731384277344,293.1499938964844,293.1499938964844,281.25,38329.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507906913757324,1.0,0.0,0.0,3.635698318481445,3.6357226371765137,8.820007906251703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.2197265625,0.0,1534.6800537109375,1895.4371337890625,0.0,1246.1695556640625,0.903076946735382,1.0,0.0,3.0,1.0,0.0
17742420,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9487972855567932,0.2108448296785354,0.1889630407094955,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.994049608707428,0.2445705980062484,0.2307101935148239,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9939737915992736,0.2825808525085449,0.1703504621982574,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9593460559844972,0.2171379476785659,0.2051769495010376,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7682923674583435,0.1132749542593956,0.5086517333984375,285.0717468261719,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3053894042969,285.0669860839844,1.0,0.2825669646263122,1.0,1.0,0.0,1.0,-1.5414936542510986,1.5414917469024658,1.946537167896168e-06,1.1810247898101809,1.0,1.0,0.0,31.253894805908203,48.0,46650.4921875,0.0,295.29217529296875,1.0,281.2428894042969,284.2011108398437,298.253173828125,302.267578125,293.1499938964844,293.1499938964844,280.95001220703125,32151.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415461301803589,1.0,0.0,0.0,3.778476476669312,3.778501033782959,9.5263544608315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.3486328125,0.0,1651.0469970703125,1895.4371337890625,0.0,1183.546630859375,0.9311845898628236,1.0,0.0,3.0,1.0,0.0
17742480,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9487972855567932,0.2108448296785354,0.1889630407094955,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.994049608707428,0.2445705980062484,0.2307101935148239,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9939737915992736,0.2825808525085449,0.1703504621982574,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9593460559844972,0.2171379476785659,0.2051769495010376,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7682923674583435,0.1132749542593956,0.5086517333984375,285.0717468261719,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3053894042969,285.0669860839844,1.0,0.2825669646263122,1.0,1.0,0.0,1.0,-1.5414936542510986,1.5414917469024658,1.946537167896168e-06,1.1810247898101809,1.0,1.0,0.0,31.253894805908203,48.0,46650.4921875,0.0,295.29217529296875,1.0,281.2428894042969,284.2011108398437,298.253173828125,302.267578125,293.1499938964844,293.1499938964844,280.95001220703125,32151.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415461301803589,1.0,0.0,0.0,3.778476476669312,3.778501033782959,9.5263544608315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.3486328125,0.0,1651.0469970703125,1895.4371337890625,0.0,1183.546630859375,0.9311845898628236,1.0,0.0,3.0,1.0,0.0
17742540,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7533466219902039,0.2190074324607849,0.1970569938421249,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.7901155352592468,0.2523793280124664,0.2391767501831054,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8271690011024475,0.2897011935710907,0.2030282914638519,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.7580704092979431,0.22347392141819,0.211536169052124,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.6133206486701965,0.1156052574515342,0.5290126800537109,284.7470703125,284.95001220703125,297.0843811035156,295.3154296875,297.0804443359375,297.3827514648437,284.7344665527344,1.0,0.2778157591819763,1.0,1.0,0.0,1.0,-1.0681694746017456,1.0681684017181396,1.048208901011094e-06,0.8355874419212341,0.7712900042533875,0.7712900042533875,0.0,72.36541748046875,36.0,38097.4296875,0.0,311.6399841308594,1.0,280.9569091796875,283.8614501953125,298.3219299316406,302.3392028808594,293.1499938964844,293.1499938964844,281.25,47240.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498878598213196,1.0,0.0,0.0,3.5441770553588867,3.5442020893096924,8.381546194868861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.4296875,0.0,1500.2535400390625,1895.4371337890625,0.0,1239.9652099609375,0.885276734828949,1.0,0.0,3.0,1.0,0.0
17742600,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7533466219902039,0.2190074324607849,0.1970569938421249,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.7901155352592468,0.2523793280124664,0.2391767501831054,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8271690011024475,0.2897011935710907,0.2030282914638519,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.7580704092979431,0.22347392141819,0.211536169052124,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.6133206486701965,0.1156052574515342,0.5290126800537109,284.7470703125,284.95001220703125,297.0843811035156,295.3154296875,297.0804443359375,297.3827514648437,284.7344665527344,1.0,0.2778157591819763,1.0,1.0,0.0,1.0,-1.0681694746017456,1.0681684017181396,1.048208901011094e-06,0.8355874419212341,0.7712900042533875,0.7712900042533875,0.0,72.36541748046875,36.0,38097.4296875,0.0,311.6399841308594,1.0,280.9569091796875,283.8614501953125,298.3219299316406,302.3392028808594,293.1499938964844,293.1499938964844,281.25,47240.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498878598213196,1.0,0.0,0.0,3.5441770553588867,3.5442020893096924,8.381546194868861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.4296875,0.0,1500.2535400390625,1895.4371337890625,0.0,1239.9652099609375,0.885276734828949,1.0,0.0,3.0,1.0,0.0
17742660,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8755688667297363,0.2228321731090545,0.2002462595701217,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9215036630630492,0.2580165565013885,0.2437074780464172,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9695651531219482,0.2961794435977936,0.2066104859113693,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8817132115364075,0.22740039229393,0.2152546197175979,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.715074360370636,0.1191124990582466,0.5362882018089294,285.04595947265625,284.95001220703125,297.17352294921875,295.3570251464844,297.1702575683594,297.4109191894531,285.1403503417969,1.0,0.2866810262203216,1.0,1.0,0.0,1.0,-1.4752976894378662,1.475295901298523,1.8040548184217189e-06,1.1381287574768066,1.0,1.0,0.0,41.38871765136719,25.0,46309.45703125,0.0,327.3932189941406,1.0,281.242431640625,284.23974609375,298.3461303710937,302.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,32321.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392577886581421,1.0,0.0,0.0,3.7854526042938232,3.78547739982605,9.561563274473883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.638671875,0.0,1660.604736328125,1895.4371337890625,0.0,1168.360595703125,0.9328761100769044,1.0,0.0,3.0,1.0,0.0
17742720,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8755688667297363,0.2228321731090545,0.2002462595701217,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9215036630630492,0.2580165565013885,0.2437074780464172,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9695651531219482,0.2961794435977936,0.2066104859113693,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8817132115364075,0.22740039229393,0.2152546197175979,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.715074360370636,0.1191124990582466,0.5362882018089294,285.04595947265625,284.95001220703125,297.17352294921875,295.3570251464844,297.1702575683594,297.4109191894531,285.1403503417969,1.0,0.2866810262203216,1.0,1.0,0.0,1.0,-1.4752976894378662,1.475295901298523,1.8040548184217189e-06,1.1381287574768066,1.0,1.0,0.0,41.38871765136719,25.0,46309.45703125,0.0,327.3932189941406,1.0,281.242431640625,284.23974609375,298.3461303710937,302.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,32321.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392577886581421,1.0,0.0,0.0,3.7854526042938232,3.78547739982605,9.561563274473883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.638671875,0.0,1660.604736328125,1895.4371337890625,0.0,1168.360595703125,0.9328761100769044,1.0,0.0,3.0,1.0,0.0
17742780,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.965051293373108,0.23255056142807,0.2094390094280243,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9976573586463928,0.2663770914077759,0.2473605126142501,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9975701570510864,0.3051400184631347,0.1826333850622177,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9652992486953736,0.2335033565759658,0.2207174599170684,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7746555209159851,0.1229107528924942,0.5507423281669617,285.00860595703125,284.95001220703125,297.2619323730469,295.39794921875,297.2586975097656,297.4895324707031,284.97637939453125,1.0,0.2827126681804657,1.0,1.0,0.0,1.0,-1.5151625871658323,1.5151606798171997,1.8811233530868776e-06,1.1565732955932615,0.9563884139060974,0.9563884139060974,0.0,32.41081619262695,45.0,47456.25390625,0.0,315.0888061523437,1.0,280.9574890136719,284.06640625,298.4193115234375,302.5370788574219,293.1499938964844,293.1499938964844,280.6499938964844,33359.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449486017227173,1.0,0.0,0.0,3.704311847686768,3.704335927963257,9.15605426143884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.876953125,0.0,1574.38916015625,1895.4371337890625,0.0,1206.3594970703125,0.9171399474143982,1.0,0.0,3.0,1.0,0.0
17742840,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.965051293373108,0.23255056142807,0.2094390094280243,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9976573586463928,0.2663770914077759,0.2473605126142501,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9975701570510864,0.3051400184631347,0.1826333850622177,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9652992486953736,0.2335033565759658,0.2207174599170684,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7746555209159851,0.1229107528924942,0.5507423281669617,285.00860595703125,284.95001220703125,297.2619323730469,295.39794921875,297.2586975097656,297.4895324707031,284.97637939453125,1.0,0.2827126681804657,1.0,1.0,0.0,1.0,-1.5151625871658323,1.5151606798171997,1.8811233530868776e-06,1.1565732955932615,0.9563884139060974,0.9563884139060974,0.0,32.41081619262695,45.0,47456.25390625,0.0,315.0888061523437,1.0,280.9574890136719,284.06640625,298.4193115234375,302.5370788574219,293.1499938964844,293.1499938964844,280.6499938964844,33359.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449486017227173,1.0,0.0,0.0,3.704311847686768,3.704335927963257,9.15605426143884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.876953125,0.0,1574.38916015625,1895.4371337890625,0.0,1206.3594970703125,0.9171399474143982,1.0,0.0,3.0,1.0,0.0
17742900,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9849069714546204,0.2333767861127853,0.1948104500770568,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9849069714546204,0.2701594531536102,0.2051447927951812,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9849069714546204,0.3102514743804931,0.151519238948822,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9849069714546204,0.2353624105453491,0.2051447927951812,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8149776458740234,0.1241364777088165,0.557217538356781,284.84210205078125,284.95001220703125,297.3057556152344,295.4181213378906,297.3026428222656,297.4905090332031,284.8324279785156,1.0,0.2859677672386169,1.0,1.0,0.0,1.0,-1.5786043405532837,1.578602313995361,2.0335326098575024e-06,1.208662509918213,0.834780216217041,0.834780216217041,0.0,29.64339065551757,45.0,49162.984375,0.0,303.653564453125,1.0,280.6996765136719,283.9286193847656,298.5005187988281,302.7739562988281,293.1499938964844,293.1499938964844,280.6499938964844,39256.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567389965057373,1.0,0.0,0.0,3.641337394714356,3.641361951828003,8.847388812682766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.880859375,0.0,1547.8612060546875,1895.4371337890625,0.0,1287.5146484375,0.9028761386871338,1.0,0.0,3.0,1.0,0.0
17742960,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.987060248851776,0.2344087958335876,0.1992180198431015,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.986831545829773,0.2733704745769501,0.2096103280782699,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.986831545829773,0.3142145276069641,0.1548174768686294,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.986831545829773,0.2369837760925293,0.2096103280782699,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8137250542640686,0.1253536790609359,0.5626800060272217,284.9047546386719,284.95001220703125,297.3492126464844,295.43804931640625,297.3461608886719,297.4981994628906,284.92193603515625,1.0,0.2906447052955627,1.0,1.0,0.0,1.0,-1.6033836603164673,1.6033815145492554,2.0940110516676214e-06,1.2280207872390747,0.846001386642456,0.846001386642456,0.0,30.499574661254883,65.0,49582.16796875,0.0,318.31549072265625,1.0,280.658447265625,284.0278015136719,298.4891357421875,302.7314453125,293.1499938964844,293.1499938964844,280.95001220703125,40241.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605609655380249,1.0,0.0,0.0,3.508243560791016,3.5082671642303467,8.212451234612672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.37158203125,0.0,1411.606689453125,1895.4371337890625,0.0,1314.5020751953125,0.878540575504303,1.0,0.0,3.0,1.0,0.0
17743020,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.9905806183815002,0.2359916567802429,0.2120939195156097,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.9923043251037598,0.2790012955665588,0.2248328179121017,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.9923043251037598,0.3205573856830597,0.1660607457160949,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.9945988059043884,0.2397864013910293,0.2268768697977066,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8067592978477478,0.1284574419260025,0.5759578347206116,285.17144775390625,284.95001220703125,297.43487548828125,295.4771423339844,297.4320373535156,297.5070495605469,285.1795654296875,1.0,0.3060950338840484,1.0,1.0,0.0,1.0,-1.6874511241912842,1.6874488592147827,2.3081763629306806e-06,1.2941621541976929,1.0,1.0,0.0,33.571197509765625,85.0,51536.85546875,0.0,370.44439697265625,1.0,280.9425048828125,284.2353515625,298.4888916015625,302.7514953613281,293.1499938964844,293.1499938964844,280.6499938964844,31392.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574131846427917,1.0,0.0,0.0,3.734415292739868,3.734439373016357,9.305474577558924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.193359375,0.0,1593.853515625,1895.4371337890625,0.0,1292.2515869140625,0.9204889535903932,1.0,0.0,3.0,1.0,0.0
17743080,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.9905806183815002,0.2359916567802429,0.2120939195156097,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.9923043251037598,0.2790012955665588,0.2248328179121017,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.9923043251037598,0.3205573856830597,0.1660607457160949,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.9945988059043884,0.2397864013910293,0.2268768697977066,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8067592978477478,0.1284574419260025,0.5759578347206116,285.17144775390625,284.95001220703125,297.43487548828125,295.4771423339844,297.4320373535156,297.5070495605469,285.1795654296875,1.0,0.3060950338840484,1.0,1.0,0.0,1.0,-1.6874511241912842,1.6874488592147827,2.3081763629306806e-06,1.2941621541976929,1.0,1.0,0.0,33.571197509765625,85.0,51536.85546875,0.0,370.44439697265625,1.0,280.9425048828125,284.2353515625,298.4888916015625,302.7514953613281,293.1499938964844,293.1499938964844,280.6499938964844,31392.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574131846427917,1.0,0.0,0.0,3.734415292739868,3.734439373016357,9.305474577558924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.193359375,0.0,1593.853515625,1895.4371337890625,0.0,1292.2515869140625,0.9204889535903932,1.0,0.0,3.0,1.0,0.0
