time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9664378762245178,0.2379076480865478,0.2136846184730529,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9982762336730956,0.2801681458950043,0.2519488632678985,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9982762336730956,0.3217276930809021,0.1860885620117187,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9709909558296204,0.2411494106054306,0.2282634973526001,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7872216701507568,0.1306158602237701,0.5865479111671448,285.07672119140625,284.95001220703125,297.49420166015625,295.5041198730469,297.4915466308594,297.49420166015625,285.0768127441406,1.0,0.3210216462612152,1.0,1.0,0.0,1.0,-1.7601349353790283,1.7601324319839478,2.503644736862043e-06,1.351155400276184,1.0,1.0,0.0,37.96554565429688,85.0,54403.8515625,0.0,424.8034362792969,1.0,280.66912841796875,284.08160400390625,298.607421875,303.1312561035156,293.1499938964844,293.1499938964844,280.6499938964844,32767.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676372766494751,1.0,0.0,0.0,3.812828063964844,3.8128530979156494,9.700357850306318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.46484375,0.0,1696.7178955078125,1895.4371337890625,0.0,1429.5150146484375,0.939504861831665,1.0,0.0,3.0,1.0,0.0
17743200,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9526464343070984,0.238829493522644,0.2144980430603027,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.2796662747859955,0.2646682262420654,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.3211630582809448,0.1956971883773803,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9572182893753052,0.2418330311775207,0.2289046496152877,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7770940661430359,0.1314422935247421,0.5906614661216736,285.09503173828125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.4717712402344,285.1033935546875,1.0,0.3280551731586456,1.0,1.0,0.0,1.0,-1.7931084632873535,1.793105959892273,2.5955528144550044e-06,1.3770278692245483,1.0,1.0,0.0,40.321075439453125,105.0,55291.7265625,0.0,452.0833129882813,1.0,280.65643310546875,284.0950012207031,298.6114196777344,303.1714172363281,293.1499938964844,293.1499938964844,280.3500061035156,33208.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815354824066162,1.0,0.0,0.0,3.83835768699646,3.8383829593658447,9.830692988543888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.6201171875,0.0,1731.028076171875,1895.4371337890625,0.0,1468.193359375,0.9455825686454772,1.0,0.0,3.0,1.0,0.0
17743260,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8617134094238281,0.241566464304924,0.2177254408597946,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.90489000082016,0.2784105539321899,0.2647321224212646,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.9490001797676086,0.3141035139560699,0.2215888947248459,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8646769523620605,0.244019478559494,0.2316615879535675,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7125486135482788,0.1338133662939071,0.6050315499305725,284.7855834960937,284.95001220703125,297.5997314453125,295.55181884765625,297.5316162109375,297.3756408691406,284.7642822265625,1.0,0.3521074652671814,0.8954759240150452,0.8954759240150452,0.4000000059604645,1.0,-1.854818105697632,1.2817316055297852,0.5730865001678467,0.8550717830657959,0.8502171039581299,0.8502171039581299,0.0,56.64527893066406,125.0,51947.421875,0.0,540.0552978515625,1.0,280.3563537597656,283.6340026855469,298.6017150878906,303.1976318359375,293.1499938964844,293.1499938964844,280.6499938964844,39543.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974540948867798,1.0,0.0,0.0,3.8083667755126953,3.808393001556397,9.677670504970592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.19580078125,0.0,1744.2667236328125,1895.4371337890625,0.0,1590.7193603515625,0.9397302269935608,1.0,0.0,3.0,1.0,0.0
17743320,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8617134094238281,0.241566464304924,0.2177254408597946,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.90489000082016,0.2784105539321899,0.2647321224212646,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.9490001797676086,0.3141035139560699,0.2215888947248459,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8646769523620605,0.244019478559494,0.2316615879535675,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7125486135482788,0.1338133662939071,0.6050315499305725,284.7855834960937,284.95001220703125,297.5997314453125,295.55181884765625,297.5316162109375,297.3756408691406,284.7642822265625,1.0,0.3521074652671814,0.8954759240150452,0.8954759240150452,0.4000000059604645,1.0,-1.854818105697632,1.2817316055297852,0.5730865001678467,0.8550717830657959,0.8502171039581299,0.8502171039581299,0.0,56.64527893066406,125.0,51947.421875,0.0,540.0552978515625,1.0,280.3563537597656,283.6340026855469,298.6017150878906,303.1976318359375,293.1499938964844,293.1499938964844,280.6499938964844,39543.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974540948867798,1.0,0.0,0.0,3.8083667755126953,3.808393001556397,9.677670504970592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.19580078125,0.0,1744.2667236328125,1895.4371337890625,0.0,1590.7193603515625,0.9397302269935608,1.0,0.0,3.0,1.0,0.0
17743380,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7993356585502625,0.2440730929374694,0.2206030488014221,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8347752690315247,0.2792724072933197,0.2658193111419678,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8644635081291199,0.3108133673667907,0.2188568711280822,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8018322587013245,0.2462292313575744,0.2344287484884262,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.6582726836204529,0.1359019130468368,0.6182006597518921,284.8417358398437,284.95001220703125,297.6780700683594,295.58709716796875,297.4970703125,297.3485717773437,284.8492431640625,1.0,0.3745844960212707,0.7909518480300903,0.7909518480300903,0.800000011920929,1.0,-1.869897603988648,0.8432188630104065,1.0266786813735962,0.4137693345546722,0.7920541167259216,0.7920541167259216,0.0,78.54553985595703,113.0,44556.890625,0.0,621.1670532226562,1.0,280.64166259765625,283.7287292480469,298.4001159667969,302.38641357421875,293.1499938964844,293.1499938964844,280.95001220703125,43816.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539497971534729,1.0,0.0,0.0,3.4351518154144287,3.4351751804351807,7.873814524828049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.4150390625,0.0,1362.0634765625,1895.4371337890625,0.0,1268.0272216796875,0.863398015499115,1.0,0.0,3.0,1.0,0.0
17743440,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7993356585502625,0.2440730929374694,0.2206030488014221,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8347752690315247,0.2792724072933197,0.2658193111419678,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8644635081291199,0.3108133673667907,0.2188568711280822,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8018322587013245,0.2462292313575744,0.2344287484884262,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.6582726836204529,0.1359019130468368,0.6182006597518921,284.8417358398437,284.95001220703125,297.6780700683594,295.58709716796875,297.4970703125,297.3485717773437,284.8492431640625,1.0,0.3745844960212707,0.7909518480300903,0.7909518480300903,0.800000011920929,1.0,-1.869897603988648,0.8432188630104065,1.0266786813735962,0.4137693345546722,0.7920541167259216,0.7920541167259216,0.0,78.54553985595703,113.0,44556.890625,0.0,621.1670532226562,1.0,280.64166259765625,283.7287292480469,298.4001159667969,302.38641357421875,293.1499938964844,293.1499938964844,280.95001220703125,43816.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539497971534729,1.0,0.0,0.0,3.4351518154144287,3.4351751804351807,7.873814524828049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.4150390625,0.0,1362.0634765625,1895.4371337890625,0.0,1268.0272216796875,0.863398015499115,1.0,0.0,3.0,1.0,0.0
17743500,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7872928380966187,0.2459446787834167,0.2222774475812912,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8225542902946472,0.2805711030960083,0.2669892311096191,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8497939705848694,0.311010330915451,0.2187497615814209,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7895030379295349,0.2478334009647369,0.2359904795885086,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6491889953613281,0.1372019350528717,0.6246839165687561,285.0156555175781,284.95001220703125,297.71600341796875,295.6041564941406,297.5062561035156,297.34576416015625,285.0277404785156,1.0,0.3812986016273498,0.7386898398399353,0.7386898398399353,1.0,1.0,-1.8828425407409668,0.8174638748168945,1.0653786659240725,0.3852131366729736,0.8986684679985046,0.8986684679985046,0.0,84.91060638427734,113.0,43840.125,0.0,651.068115234375,1.0,280.8924560546875,283.90826416015625,298.3791198730469,302.1647033691406,293.1499938964844,293.1499938964844,280.95001220703125,35381.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288484930992126,1.0,0.0,0.0,3.464635372161865,3.4646575450897217,8.009554903765093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.45068359375,0.0,1332.159912109375,1895.4371337890625,0.0,1100.9127197265625,0.8670173287391663,1.0,0.0,3.0,1.0,0.0
17743560,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7829103469848633,0.248086392879486,0.2242425680160522,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8176062107086182,0.2822613716125488,0.2685611844062805,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8436424136161804,0.3119304180145263,0.2192717641592025,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7847682237625122,0.2496894150972366,0.2377805411815643,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6461646556854248,0.1386560499668121,0.6315376162528992,285.0282287597656,284.95001220703125,297.7530822753906,295.6208190917969,297.5233459472656,297.3473205566406,285.028076171875,1.0,0.3860815763473511,0.7488985657691956,0.7488985657691956,1.0,1.0,-1.8980942964553835,0.825543999671936,1.0725502967834473,0.389952152967453,0.933402180671692,0.933402180671692,0.0,88.44700622558594,101.0,44247.046875,0.0,673.9910278320312,1.0,280.9403991699219,283.89630126953125,298.4726257324219,302.2949523925781,293.1499938964844,293.1499938964844,280.6499938964844,32494.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173871755599976,1.0,0.0,0.0,3.577685832977295,3.5777084827423096,8.540783369426208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.7724609375,0.0,1428.4815673828125,1895.4371337890625,0.0,1029.848876953125,0.8866373896598816,1.0,0.0,3.0,1.0,0.0
17743620,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7840514183044434,0.2515401244163513,0.227603405714035,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8177897930145264,0.2853773534297943,0.2716206014156341,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8423718810081482,0.3137222826480865,0.2205609083175659,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7856011390686035,0.2529957890510559,0.2410642504692077,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.648140013217926,0.1413761675357818,0.6442412734031677,284.9107971191406,284.95001220703125,297.82440185546875,295.6528625488281,297.5555419921875,297.3468322753906,284.9184875488281,1.0,0.3909725248813629,0.7693160176277161,0.7693160176277161,1.0,1.0,-1.9265532493591309,0.8432821035385132,1.083271026611328,0.4015368223190307,0.8451279997825623,0.8451279997825623,0.0,90.52519989013672,89.0,45441.32421875,0.0,702.8263549804688,1.0,280.6579284667969,283.7713623046875,298.6715393066406,302.6496887207031,293.1499938964844,293.1499938964844,280.95001220703125,38750.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276065111160278,1.0,0.0,0.0,3.4828901290893555,3.4829132556915283,8.094180543594121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.34912109375,0.0,1374.712158203125,1895.4371337890625,0.0,1093.047119140625,0.8706606030464172,1.0,0.0,3.0,1.0,0.0
17743680,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7840514183044434,0.2515401244163513,0.227603405714035,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8177897930145264,0.2853773534297943,0.2716206014156341,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8423718810081482,0.3137222826480865,0.2205609083175659,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7856011390686035,0.2529957890510559,0.2410642504692077,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.648140013217926,0.1413761675357818,0.6442412734031677,284.9107971191406,284.95001220703125,297.82440185546875,295.6528625488281,297.5555419921875,297.3468322753906,284.9184875488281,1.0,0.3909725248813629,0.7693160176277161,0.7693160176277161,1.0,1.0,-1.9265532493591309,0.8432821035385132,1.083271026611328,0.4015368223190307,0.8451279997825623,0.8451279997825623,0.0,90.52519989013672,89.0,45441.32421875,0.0,702.8263549804688,1.0,280.6579284667969,283.7713623046875,298.6715393066406,302.6496887207031,293.1499938964844,293.1499938964844,280.95001220703125,38750.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276065111160278,1.0,0.0,0.0,3.4828901290893555,3.4829132556915283,8.094180543594121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.34912109375,0.0,1374.712158203125,1895.4371337890625,0.0,1093.047119140625,0.8706606030464172,1.0,0.0,3.0,1.0,0.0
17743740,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7913305163383484,0.2544753849506378,0.2298870384693145,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8242664337158203,0.2881183326244354,0.2738640904426574,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8483027219772339,0.3157626092433929,0.2216746658086776,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7927520275115967,0.2557341158390045,0.243351325392723,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.654755711555481,0.1435588598251342,0.6529904007911682,285.0806579589844,284.95001220703125,297.8722839355469,295.6744079589844,297.5801696777344,297.3514404296875,285.08154296875,1.0,0.391696035861969,0.7837406396865845,0.7837406396865845,1.0,1.0,-1.9465761184692385,0.855429470539093,1.0911465883255005,0.4092779755592346,0.984420120716095,0.984420120716095,0.0,88.80294799804688,89.0,45481.90625,0.0,713.00146484375,1.0,280.9259338378906,283.924560546875,298.6461181640625,302.54998779296875,293.1499938964844,293.1499938964844,280.95001220703125,31187.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207783222198486,1.0,0.0,0.0,3.625571012496948,3.625593900680542,8.770938961788488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.54833984375,0.0,1470.39404296875,1895.4371337890625,0.0,1050.5164794921875,0.8974503874778748,1.0,0.0,3.0,1.0,0.0
17743800,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7961315512657166,0.2557787895202636,0.2309882044792175,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8285772800445557,0.2893605828285217,0.2749465703964233,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8525739312171936,0.3167254030704498,0.2222813665866851,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7974544167518616,0.2569556832313537,0.2444213032722473,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6589679718017578,0.144530564546585,0.6569545865058899,285.0758361816406,284.95001220703125,297.8915405273437,295.68310546875,297.5906982421875,297.3544006347656,285.0734558105469,1.0,0.3915542364120483,0.7897334694862366,0.7897334694862366,1.0,1.0,-1.955971956253052,0.8609083294868469,1.09506356716156,0.4127049148082733,1.0,1.0,0.0,87.4117660522461,77.0,45771.76171875,0.0,715.8854370117188,1.0,280.9422302246094,283.9093933105469,298.6747436523437,302.6181030273437,293.1499938964844,293.1499938964844,280.6499938964844,30839.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621684730052948,1.0,0.0,0.0,3.6904618740081774,3.69048523902893,9.08771539798181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.646484375,0.0,1539.614990234375,1895.4371337890625,0.0,1056.0921630859375,0.910748302936554,1.0,0.0,3.0,1.0,0.0
17743860,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8156769275665283,0.2592125236988067,0.234097734093666,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8472540974617004,0.2929491400718689,0.2782493531703949,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8715361952781677,0.3191712200641632,0.223964974284172,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8169094920158386,0.2605195343494415,0.2476913034915924,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6771522164344788,0.1475408226251602,0.6695905327796936,284.90216064453125,284.95001220703125,297.9541320800781,295.7113952636719,297.6204528808594,297.3575439453125,284.90625,1.0,0.3894429206848144,0.7889127731323242,0.7889127731323242,1.0,1.0,-1.9847992658615112,0.8746153712272644,1.110183835029602,0.4201721549034118,0.8934121131896973,0.8934121131896973,0.0,81.19035339355469,65.0,47158.68359375,0.0,718.228515625,1.0,280.6577453613281,283.7200622558594,298.771240234375,302.8815002441406,293.1499938964844,293.1499938964844,280.95001220703125,37040.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393291354179382,1.0,0.0,0.0,3.678053379058838,3.678077697753906,9.026706493386882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.0927734375,0.0,1572.4461669921875,1895.4371337890625,0.0,1168.8323974609375,0.9119436144828796,1.0,0.0,3.0,1.0,0.0
17743920,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8156769275665283,0.2592125236988067,0.234097734093666,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8472540974617004,0.2929491400718689,0.2782493531703949,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8715361952781677,0.3191712200641632,0.223964974284172,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8169094920158386,0.2605195343494415,0.2476913034915924,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6771522164344788,0.1475408226251602,0.6695905327796936,284.90216064453125,284.95001220703125,297.9541320800781,295.7113952636719,297.6204528808594,297.3575439453125,284.90625,1.0,0.3894429206848144,0.7889127731323242,0.7889127731323242,1.0,1.0,-1.9847992658615112,0.8746153712272644,1.110183835029602,0.4201721549034118,0.8934121131896973,0.8934121131896973,0.0,81.19035339355469,65.0,47158.68359375,0.0,718.228515625,1.0,280.6577453613281,283.7200622558594,298.771240234375,302.8815002441406,293.1499938964844,293.1499938964844,280.95001220703125,37040.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393291354179382,1.0,0.0,0.0,3.678053379058838,3.678077697753906,9.026706493386882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.0927734375,0.0,1572.4461669921875,1895.4371337890625,0.0,1168.8323974609375,0.9119436144828796,1.0,0.0,3.0,1.0,0.0
17743980,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8425365686416626,0.2634026408195495,0.23719522356987,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8763986825942993,0.2972054481506347,0.2816210389137268,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9012759327888488,0.3224520683288574,0.2257332652807235,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8438262939453125,0.2646569311618805,0.2509856522083282,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7039498090744019,0.1509246975183487,0.6822973489761353,285.0896301269531,284.95001220703125,298.0116882324219,295.73760986328125,297.6510009765625,297.3659362792969,285.09088134765625,1.0,0.3855527341365814,0.7880921363830566,0.7880921363830566,1.0,1.0,-2.013902425765991,0.8883839249610901,1.1255184412002563,0.4274831712245941,1.0,1.0,0.0,72.75618743896484,53.0,47148.359375,0.0,713.1633911132812,1.0,280.9432983398437,283.8970642089844,298.7286376953125,302.7697448730469,293.1499938964844,293.1499938964844,280.6499938964844,32754.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325277090072632,1.0,0.0,0.0,3.813650369644165,3.81367564201355,9.70454266280285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.78515625,0.0,1697.6024169921875,1895.4371337890625,0.0,1124.4427490234375,0.93958580493927,1.0,0.0,3.0,1.0,0.0
17744040,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8425365686416626,0.2634026408195495,0.23719522356987,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8763986825942993,0.2972054481506347,0.2816210389137268,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9012759327888488,0.3224520683288574,0.2257332652807235,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8438262939453125,0.2646569311618805,0.2509856522083282,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7039498090744019,0.1509246975183487,0.6822973489761353,285.0896301269531,284.95001220703125,298.0116882324219,295.73760986328125,297.6510009765625,297.3659362792969,285.09088134765625,1.0,0.3855527341365814,0.7880921363830566,0.7880921363830566,1.0,1.0,-2.013902425765991,0.8883839249610901,1.1255184412002563,0.4274831712245941,1.0,1.0,0.0,72.75618743896484,53.0,47148.359375,0.0,713.1633911132812,1.0,280.9432983398437,283.8970642089844,298.7286376953125,302.7697448730469,293.1499938964844,293.1499938964844,280.6499938964844,32754.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325277090072632,1.0,0.0,0.0,3.813650369644165,3.81367564201355,9.70454266280285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.78515625,0.0,1697.6024169921875,1895.4371337890625,0.0,1124.4427490234375,0.93958580493927,1.0,0.0,3.0,1.0,0.0
17744100,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8612575531005859,0.2653630971908569,0.2389226108789444,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.896806001663208,0.2992968559265136,0.2834967374801636,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.923348903656006,0.3240052759647369,0.226773977279663,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8626163601875305,0.2666940093040466,0.2527989745140075,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7208155989646912,0.1526319086551666,0.6891946792602539,284.9557189941406,284.95001220703125,298.0384521484375,295.7499389648437,297.6651611328125,297.36981201171875,284.94000244140625,1.0,0.3832475244998932,0.7876817584037781,0.7876817584037781,1.0,1.0,-2.029942035675049,0.8959738612174988,1.1339681148529053,0.4315585792064667,0.974657416343689,0.974657416343689,0.0,67.88003540039062,53.0,48466.66015625,0.0,709.472900390625,1.0,280.693359375,283.7191162109375,298.8143615722656,303.0339050292969,293.1499938964844,293.1499938964844,280.6499938964844,33791.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429049372673035,1.0,0.0,0.0,3.8510146141052246,3.851040124893189,9.89563318398723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.69140625,0.0,1751.084228515625,1895.4371337890625,0.0,1192.6241455078125,0.9484471678733826,1.0,0.0,3.0,1.0,0.0
17744160,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8830279111862183,0.2669477164745331,0.2402704209089279,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.921366274356842,0.3011226058006286,0.2851020693778991,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9492260813713074,0.3252318501472473,0.2275564223527908,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8846386671066284,0.2684912979602813,0.2543701827526092,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7383571267127991,0.1542029380798339,0.6954836845397949,284.9139404296875,284.95001220703125,298.06378173828125,295.7616882324219,297.6772155761719,297.3709716796875,284.9164733886719,1.0,0.3806737661361694,0.7872262597084045,0.7872262597084045,1.0,1.0,-2.043870210647583,0.9025511741638184,1.141318917274475,0.4350795745849609,0.9377386569976808,0.9377386569976808,0.0,62.98915481567383,41.0,48692.9609375,0.0,703.9107055664062,1.0,280.6560363769531,283.69561767578125,298.81524658203125,303.0207214355469,293.1499938964844,293.1499938964844,280.3500061035156,36265.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481300592422485,1.0,0.0,0.0,3.8265576362609854,3.826583623886109,9.770343467607745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.046875,0.0,1740.6922607421875,1895.4371337890625,0.0,1227.93994140625,0.9447163939476012,1.0,0.0,3.0,1.0,0.0
17744220,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9448636174201964,0.2699487805366516,0.2425729632377624,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9836429953575134,0.3046629428863525,0.2880222499370575,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.327646404504776,0.2266941219568252,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.947360336780548,0.2719821333885193,0.2572462260723114,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7864498496055603,0.1572721004486084,0.7072961330413818,284.8700561523437,284.95001220703125,298.11004638671875,295.7834167480469,297.6987609863281,297.3722839355469,284.879638671875,1.0,0.3748276233673095,0.7863151431083679,0.7863151431083679,1.0,1.0,-2.067314386367798,0.9135801792144777,1.15373432636261,0.4410622715950012,0.8413513898849487,0.8413513898849487,0.0,53.05248641967773,44.0,49409.65625,0.0,688.141845703125,1.0,280.35711669921875,283.6490783691406,298.81353759765625,303.0805053710937,293.1499938964844,293.1499938964844,280.6499938964844,41844.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578220129013062,1.0,0.0,0.0,3.580564260482788,3.5805885791778564,8.554531518711883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.9521484375,0.0,1500.177734375,1895.4371337890625,0.0,1295.12890625,0.8954139351844788,1.0,0.0,3.0,1.0,0.0
17744280,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9448636174201964,0.2699487805366516,0.2425729632377624,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9836429953575134,0.3046629428863525,0.2880222499370575,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.327646404504776,0.2266941219568252,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.947360336780548,0.2719821333885193,0.2572462260723114,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7864498496055603,0.1572721004486084,0.7072961330413818,284.8700561523437,284.95001220703125,298.11004638671875,295.7834167480469,297.6987609863281,297.3722839355469,284.879638671875,1.0,0.3748276233673095,0.7863151431083679,0.7863151431083679,1.0,1.0,-2.067314386367798,0.9135801792144777,1.15373432636261,0.4410622715950012,0.8413513898849487,0.8413513898849487,0.0,53.05248641967773,44.0,49409.65625,0.0,688.141845703125,1.0,280.35711669921875,283.6490783691406,298.81353759765625,303.0805053710937,293.1499938964844,293.1499938964844,280.6499938964844,41844.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578220129013062,1.0,0.0,0.0,3.580564260482788,3.5805885791778564,8.554531518711883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.9521484375,0.0,1500.177734375,1895.4371337890625,0.0,1295.12890625,0.8954139351844788,1.0,0.0,3.0,1.0,0.0
17744340,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9773781895637512,0.2772583961486816,0.2469817548990249,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9990000128746032,0.3124434053897857,0.2832025587558746,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9990000128746032,0.3365921378135681,0.2091723829507827,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9792965650558472,0.2785915732383728,0.2617757618427276,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8135827779769897,0.1608387231826782,0.7212616801261902,284.8275756835937,284.95001220703125,298.1499938964844,295.8027648925781,297.8031616210937,297.39959716796875,284.8957214355469,1.0,0.3700021505355835,0.7854040861129761,0.7854040861129761,1.0,1.0,-2.0288641452789307,0.8920141458511353,1.136850118637085,0.4429259300231933,0.8123692870140076,0.8123692870140076,0.0,48.80693435668945,64.0,47061.2734375,0.0,654.8803100585938,1.0,280.6420288085937,283.64892578125,298.7502746582031,302.8269958496094,293.1499938964844,293.1499938964844,280.95001220703125,37593.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432188749313354,1.0,0.0,0.0,3.630468845367432,3.630492925643921,8.79465289926884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.701171875,0.0,1523.4085693359375,1895.4371337890625,0.0,1194.727294921875,0.8999818563461304,1.0,0.0,3.0,1.0,0.0
17744400,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9773781895637512,0.2772583961486816,0.2469817548990249,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9990000128746032,0.3124434053897857,0.2832025587558746,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9990000128746032,0.3365921378135681,0.2091723829507827,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9792965650558472,0.2785915732383728,0.2617757618427276,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8135827779769897,0.1608387231826782,0.7212616801261902,284.8275756835937,284.95001220703125,298.1499938964844,295.8027648925781,297.8031616210937,297.39959716796875,284.8957214355469,1.0,0.3700021505355835,0.7854040861129761,0.7854040861129761,1.0,1.0,-2.0288641452789307,0.8920141458511353,1.136850118637085,0.4429259300231933,0.8123692870140076,0.8123692870140076,0.0,48.80693435668945,64.0,47061.2734375,0.0,654.8803100585938,1.0,280.6420288085937,283.64892578125,298.7502746582031,302.8269958496094,293.1499938964844,293.1499938964844,280.95001220703125,37593.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432188749313354,1.0,0.0,0.0,3.630468845367432,3.630492925643921,8.79465289926884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.701171875,0.0,1523.4085693359375,1895.4371337890625,0.0,1194.727294921875,0.8999818563461304,1.0,0.0,3.0,1.0,0.0
17744460,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.8840836882591248,0.2827499508857727,0.2539393901824951,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9237361550331116,0.3199200928211212,0.3022615313529968,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.9510180950164796,0.3452604413032532,0.2408925741910934,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.8857649564743042,0.2843084931373596,0.2689008712768554,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.7418543100357056,0.164925679564476,0.7436522245407104,285.16119384765625,284.95001220703125,298.17987060546875,295.81842041015625,297.7644348144531,297.43853759765625,285.1360168457031,1.0,0.3708495199680328,0.7858932018280029,0.7858932018280029,1.0,1.0,-1.9416675567626955,0.8553184866905212,1.0863491296768188,0.4016938805580139,1.0,1.0,0.0,64.04332733154297,84.0,45919.69921875,0.0,701.6725463867188,1.0,280.9421081542969,283.9142761230469,298.7763366699219,302.8069152832031,293.1499938964844,293.1499938964844,280.6499938964844,32527.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300578117370605,1.0,0.0,0.0,3.7762393951416016,3.776263952255249,9.515077294963704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.248046875,0.0,1651.3265380859375,1895.4371337890625,0.0,1108.60888671875,0.9317505955696106,1.0,0.0,3.0,1.0,0.0
17744520,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.8840836882591248,0.2827499508857727,0.2539393901824951,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9237361550331116,0.3199200928211212,0.3022615313529968,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.9510180950164796,0.3452604413032532,0.2408925741910934,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.8857649564743042,0.2843084931373596,0.2689008712768554,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.7418543100357056,0.164925679564476,0.7436522245407104,285.16119384765625,284.95001220703125,298.17987060546875,295.81842041015625,297.7644348144531,297.43853759765625,285.1360168457031,1.0,0.3708495199680328,0.7858932018280029,0.7858932018280029,1.0,1.0,-1.9416675567626955,0.8553184866905212,1.0863491296768188,0.4016938805580139,1.0,1.0,0.0,64.04332733154297,84.0,45919.69921875,0.0,701.6725463867188,1.0,280.9421081542969,283.9142761230469,298.7763366699219,302.8069152832031,293.1499938964844,293.1499938964844,280.6499938964844,32527.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300578117370605,1.0,0.0,0.0,3.7762393951416016,3.776263952255249,9.515077294963704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.248046875,0.0,1651.3265380859375,1895.4371337890625,0.0,1108.60888671875,0.9317505955696106,1.0,0.0,3.0,1.0,0.0
17744580,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9091575145721436,0.2854877412319183,0.2567054033279419,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9548602104187012,0.3250307440757751,0.3075176477432251,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9795321822166444,0.350926786661148,0.2453571408987045,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9122175574302672,0.2882216870784759,0.2727804780006408,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7630540132522583,0.1675589382648468,0.7567866444587708,285.0212707519531,284.95001220703125,298.1967163085937,295.8294677734375,297.7735595703125,297.4374694824219,284.99578857421875,1.0,0.386517733335495,0.7863823175430298,0.7863823175430298,1.0,1.0,-2.071175575256348,0.9161328673362732,1.1550426483154297,0.4392452239990234,1.0,1.0,0.0,62.3200798034668,104.0,49273.5078125,0.0,771.8790283203125,1.0,280.6562805175781,283.7240600585937,298.9034729003906,303.1773681640625,293.1499938964844,293.1499938964844,280.3500061035156,33732.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501780152320862,1.0,0.0,0.0,3.8685765266418457,3.8686022758483887,9.98609380076232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.822265625,0.0,1772.2353515625,1895.4371337890625,0.0,1241.957275390625,0.9527754187583924,1.0,0.0,3.0,1.0,0.0
17744640,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9091575145721436,0.2854877412319183,0.2567054033279419,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9548602104187012,0.3250307440757751,0.3075176477432251,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9795321822166444,0.350926786661148,0.2453571408987045,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9122175574302672,0.2882216870784759,0.2727804780006408,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7630540132522583,0.1675589382648468,0.7567866444587708,285.0212707519531,284.95001220703125,298.1967163085937,295.8294677734375,297.7735595703125,297.4374694824219,284.99578857421875,1.0,0.386517733335495,0.7863823175430298,0.7863823175430298,1.0,1.0,-2.071175575256348,0.9161328673362732,1.1550426483154297,0.4392452239990234,1.0,1.0,0.0,62.3200798034668,104.0,49273.5078125,0.0,771.8790283203125,1.0,280.6562805175781,283.7240600585937,298.9034729003906,303.1773681640625,293.1499938964844,293.1499938964844,280.3500061035156,33732.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501780152320862,1.0,0.0,0.0,3.8685765266418457,3.8686022758483887,9.98609380076232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.822265625,0.0,1772.2353515625,1895.4371337890625,0.0,1241.957275390625,0.9527754187583924,1.0,0.0,3.0,1.0,0.0
17744700,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9576228857040404,0.2851236760616302,0.2570633888244629,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9959720373153688,0.325171947479248,0.3083184659481048,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.3517714738845825,0.2315907925367355,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9614176154136658,0.288870632648468,0.2737751603126526,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8002597093582153,0.1687406301498413,0.7601824998855591,284.9340209960937,284.95001220703125,298.2005310058594,295.8333435058594,297.7677307128906,297.4205017089844,284.9256286621094,1.0,0.3983117938041687,0.7866268754005432,0.7866268754005432,1.0,1.0,-2.197868585586548,0.9762839078903198,1.2215845584869385,0.4743995070457458,0.9715456962585448,0.9715456962585448,0.0,57.70148468017578,104.0,52350.328125,0.0,818.7722778320312,1.0,280.39453125,283.6223449707031,298.9415283203125,303.4056396484375,293.1499938964844,293.1499938964844,280.3500061035156,34728.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627903580665588,1.0,0.0,0.0,3.89116883277893,3.891195058822632,1.0103071872435976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.8681640625,0.0,1808.2520751953125,1895.4371337890625,0.0,1330.3936767578125,0.9580144882202148,1.0,0.0,3.0,1.0,0.0
17744760,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.915128529071808,0.2848824560642242,0.2570366263389587,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.961266279220581,0.3248965740203857,0.3083623051643371,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9844961762428284,0.3494615256786346,0.2456398010253906,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9201796054840088,0.2894170582294464,0.2745799422264099,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7701652646064758,0.1695730090141296,0.765618085861206,284.9298400878906,284.95001220703125,298.2014465332031,295.8362121582031,297.7549133300781,297.3960266113281,284.9326477050781,1.0,0.4080854654312134,0.785182774066925,0.785182774066925,1.0,1.0,-2.2224109172821045,0.9876675605773926,1.234743356704712,0.4811272025108337,0.9599831104278564,0.9599831104278564,0.0,65.51798248291016,124.0,52967.17578125,0.0,871.1622924804688,1.0,280.3562927246094,283.622802734375,298.91802978515625,303.38970947265625,293.1499938964844,293.1499938964844,280.04998779296875,36037.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698817014694214,1.0,0.0,0.0,3.8748161792755127,3.874842405319214,1.0018333114203417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.048828125,0.0,1798.264892578125,1895.4371337890625,0.0,1381.658447265625,0.9557831287384032,1.0,0.0,3.0,1.0,0.0
17744820,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8452227711677551,0.2850388288497925,0.2577275931835174,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8825632333755493,0.3253117799758911,0.3092571794986725,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9020111560821532,0.3461370766162872,0.2434045374393463,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8502587080001831,0.2906609177589416,0.276478111743927,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7172293663024902,0.1708143055438995,0.7754920721054077,284.8664855957031,284.95001220703125,298.1949768066406,295.83892822265625,297.7352905273437,297.3655090332031,284.87432861328125,1.0,0.4265951514244079,0.7822945713996887,0.7822945713996887,1.0,1.0,-2.235537052154541,0.9934616088867188,1.2420753240585327,0.4838316142559051,0.8535995483398438,0.8535995483398438,0.0,86.07162475585938,142.0,53587.83984375,0.0,962.1163330078124,1.0,280.0567626953125,283.5586242675781,298.8800354003906,303.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,41566.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816705465316772,1.0,0.0,0.0,3.650936126708984,3.650960922241211,8.894094207789749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3876953125,0.0,1575.868408203125,1895.4371337890625,0.0,1469.212158203125,0.9104568362236024,1.0,0.0,3.0,1.0,0.0
17744880,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8452227711677551,0.2850388288497925,0.2577275931835174,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8825632333755493,0.3253117799758911,0.3092571794986725,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9020111560821532,0.3461370766162872,0.2434045374393463,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8502587080001831,0.2906609177589416,0.276478111743927,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7172293663024902,0.1708143055438995,0.7754920721054077,284.8664855957031,284.95001220703125,298.1949768066406,295.83892822265625,297.7352905273437,297.3655090332031,284.87432861328125,1.0,0.4265951514244079,0.7822945713996887,0.7822945713996887,1.0,1.0,-2.235537052154541,0.9934616088867188,1.2420753240585327,0.4838316142559051,0.8535995483398438,0.8535995483398438,0.0,86.07162475585938,142.0,53587.83984375,0.0,962.1163330078124,1.0,280.0567626953125,283.5586242675781,298.8800354003906,303.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,41566.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816705465316772,1.0,0.0,0.0,3.650936126708984,3.650960922241211,8.894094207789749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3876953125,0.0,1575.868408203125,1895.4371337890625,0.0,1469.212158203125,0.9104568362236024,1.0,0.0,3.0,1.0,0.0
17744940,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8083426356315613,0.2869922518730163,0.2597935199737549,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8422595262527466,0.3275042176246643,0.3116482198238373,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8579530715942383,0.3466864824295044,0.2437583208084106,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8137562274932861,0.2931042611598968,0.2792178392410278,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6838633418083191,0.1723978519439697,0.7855312824249268,285.0347900390625,284.95001220703125,298.1781921386719,295.8379211425781,297.72186279296875,297.3544006347656,285.03302001953125,1.0,0.4444259703159332,0.7794063091278076,0.7794063091278076,1.0,1.0,-2.256657123565674,1.0030609369277954,1.2535961866378784,0.4886448979377746,0.991594135761261,0.991594135761261,0.0,105.32024383544922,130.0,53410.46484375,0.0,1057.39306640625,1.0,280.34332275390625,283.7154846191406,298.81396484375,303.25213623046875,293.1499938964844,293.1499938964844,280.04998779296875,32920.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713972687721252,1.0,0.0,0.0,3.78759503364563,3.787619829177856,9.572389672030113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.1962890625,0.0,1667.7935791015625,1895.4371337890625,0.0,1392.753662109375,0.933966338634491,1.0,0.0,3.0,1.0,0.0
