time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8083426356315613,0.2869922518730163,0.2597935199737549,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8422595262527466,0.3275042176246643,0.3116482198238373,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8579530715942383,0.3466864824295044,0.2437583208084106,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8137562274932861,0.2931042611598968,0.2792178392410278,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6838633418083191,0.1723978519439697,0.7855312824249268,285.0347900390625,284.95001220703125,298.1781921386719,295.8379211425781,297.72186279296875,297.3544006347656,285.03302001953125,1.0,0.4444259703159332,0.7794063091278076,0.7794063091278076,1.0,1.0,-2.256657123565674,1.0030609369277954,1.2535961866378784,0.4886448979377746,0.991594135761261,0.991594135761261,0.0,105.32024383544922,130.0,53410.46484375,0.0,1057.39306640625,1.0,280.34332275390625,283.7154846191406,298.81396484375,303.25213623046875,293.1499938964844,293.1499938964844,280.04998779296875,32920.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713972687721252,1.0,0.0,0.0,3.78759503364563,3.787619829177856,9.572389672030113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.1962890625,0.0,1667.7935791015625,1895.4371337890625,0.0,1392.753662109375,0.933966338634491,1.0,0.0,3.0,1.0,0.0
17745060,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7961066961288452,0.2881430983543396,0.2613931894302368,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8308373093605042,0.3293898403644562,0.3139060139656067,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8448496460914612,0.3473369479179382,0.244533821940422,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8023504614830017,0.2951089143753052,0.2816022932529449,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6738881468772888,0.1735716462135315,0.7929372191429138,284.8915405273437,284.95001220703125,298.15203857421875,295.8334045410156,297.7030334472656,297.34112548828125,284.896484375,1.0,0.4520457983016968,0.7780176401138306,0.7780176401138306,1.0,1.0,-2.273991584777832,1.0110888481140137,1.2629027366638184,0.4928719401359558,0.8795497417449951,0.8795497417449951,0.0,113.55145263671876,118.0,54286.37890625,0.0,1107.5650634765625,1.0,280.0563049316406,283.5660095214844,298.8675842285156,303.436279296875,293.1499938964844,293.1499938964844,280.3500061035156,38936.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832236051559448,1.0,0.0,0.0,3.69237756729126,3.6924026012420654,9.09715311081527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.6533203125,0.0,1603.0560302734375,1895.4371337890625,0.0,1480.955810546875,0.9168972969055176,1.0,0.0,3.0,1.0,0.0
17745120,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7961066961288452,0.2881430983543396,0.2613931894302368,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8308373093605042,0.3293898403644562,0.3139060139656067,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8448496460914612,0.3473369479179382,0.244533821940422,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8023504614830017,0.2951089143753052,0.2816022932529449,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6738881468772888,0.1735716462135315,0.7929372191429138,284.8915405273437,284.95001220703125,298.15203857421875,295.8334045410156,297.7030334472656,297.34112548828125,284.896484375,1.0,0.4520457983016968,0.7780176401138306,0.7780176401138306,1.0,1.0,-2.273991584777832,1.0110888481140137,1.2629027366638184,0.4928719401359558,0.8795497417449951,0.8795497417449951,0.0,113.55145263671876,118.0,54286.37890625,0.0,1107.5650634765625,1.0,280.0563049316406,283.5660095214844,298.8675842285156,303.436279296875,293.1499938964844,293.1499938964844,280.3500061035156,38936.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832236051559448,1.0,0.0,0.0,3.69237756729126,3.6924026012420654,9.09715311081527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.6533203125,0.0,1603.0560302734375,1895.4371337890625,0.0,1480.955810546875,0.9168972969055176,1.0,0.0,3.0,1.0,0.0
17745180,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7980649471282959,0.2901618182659149,0.2629011273384094,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8330255150794983,0.3320379555225372,0.3161255121231079,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.846280038356781,0.349077045917511,0.2454891949892044,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.804907500743866,0.2977273762226105,0.2838333249092102,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6760066747665405,0.1750509440898895,0.7988879084587097,285.04473876953125,284.95001220703125,298.11737060546875,295.82568359375,297.6845092773437,297.33514404296875,285.0430908203125,1.0,0.4538262486457824,0.7766289114952087,0.7766289114952087,1.0,1.0,-2.289440393447876,1.0182539224624634,1.2711864709854126,0.4964591860771179,1.0,1.0,0.0,113.77824401855467,106.0,53915.375,0.0,1125.1656494140625,1.0,280.3432922363281,283.71514892578125,298.8080749511719,303.2821044921875,293.1499938964844,293.1499938964844,280.04998779296875,32924.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749413013458252,1.0,0.0,0.0,3.8231589794158936,3.823184013366699,9.752994856171426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.654296875,0.0,1710.3775634765625,1895.4371337890625,0.0,1418.88623046875,0.9418632984161376,1.0,0.0,3.0,1.0,0.0
17745240,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7980649471282959,0.2901618182659149,0.2629011273384094,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8330255150794983,0.3320379555225372,0.3161255121231079,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.846280038356781,0.349077045917511,0.2454891949892044,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.804907500743866,0.2977273762226105,0.2838333249092102,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6760066747665405,0.1750509440898895,0.7988879084587097,285.04473876953125,284.95001220703125,298.11737060546875,295.82568359375,297.6845092773437,297.33514404296875,285.0430908203125,1.0,0.4538262486457824,0.7766289114952087,0.7766289114952087,1.0,1.0,-2.289440393447876,1.0182539224624634,1.2711864709854126,0.4964591860771179,1.0,1.0,0.0,113.77824401855467,106.0,53915.375,0.0,1125.1656494140625,1.0,280.3432922363281,283.71514892578125,298.8080749511719,303.2821044921875,293.1499938964844,293.1499938964844,280.04998779296875,32924.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749413013458252,1.0,0.0,0.0,3.8231589794158936,3.823184013366699,9.752994856171426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.654296875,0.0,1710.3775634765625,1895.4371337890625,0.0,1418.88623046875,0.9418632984161376,1.0,0.0,3.0,1.0,0.0
17745300,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8024775385856628,0.2908804416656494,0.2636888921260834,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8374081254005432,0.3331950306892395,0.317298024892807,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8504491448402405,0.3497357964515686,0.2460353225469589,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8095657825469971,0.2988777756690979,0.2849863767623901,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6800461411476135,0.1757060587406158,0.8018578886985779,284.8935852050781,284.95001220703125,298.0971069335937,295.8206787109375,297.67333984375,297.3312072753906,284.8821105957031,1.0,0.4533122777938843,0.7759345769882202,0.7759345769882202,1.0,1.0,-2.297407627105713,1.021938681602478,1.275468826293945,0.4983672499656677,0.9211100935935974,0.9211100935935974,0.0,111.95550537109376,106.0,54959.5,0.0,1126.7254638671875,1.0,280.0940246582031,283.53662109375,298.87158203125,303.51678466796875,293.1499938964844,293.1499938964844,280.04998779296875,35636.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838007569313049,1.0,0.0,0.0,3.8302180767059326,3.830243825912476,9.789043815544574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9912109375,0.0,1740.21337890625,1895.4371337890625,0.0,1485.332275390625,0.9437466263771056,1.0,0.0,3.0,1.0,0.0
17745360,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8074935674667358,0.2912902534008026,0.2640409171581268,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8425828218460083,0.334104984998703,0.3181252777576446,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8554168343544006,0.3501231372356415,0.2462836503982544,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8148038387298584,0.2997982800006866,0.2858205735683441,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6847677230834961,0.1762110441923141,0.8038635849952698,284.8837890625,284.95001220703125,298.0750732421875,295.8149719238281,297.6601257324219,297.324951171875,284.8880615234375,1.0,0.4519997239112854,0.7752794027328491,0.7752794027328491,1.0,1.0,-2.302536964416504,1.024269700050354,1.2782671451568604,0.4995396733283996,0.8904884457588196,0.8904884457588196,0.0,109.5203857421875,94.0,54778.15234375,0.0,1122.78076171875,1.0,280.0562744140625,283.5478515625,298.8507995605469,303.454833984375,293.1499938964844,293.1499938964844,280.3500061035156,38677.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869747042655945,1.0,0.0,0.0,3.745139837265015,3.7451651096344,9.358997772324074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.16796875,0.0,1662.171630859375,1895.4371337890625,0.0,1509.5150146484375,0.928236186504364,1.0,0.0,3.0,1.0,0.0
17745420,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8227942585945129,0.2932490408420563,0.2652081251144409,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8591569066047668,0.3368019759654999,0.3201096057891845,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8719106316566467,0.3519847989082336,0.2471301704645156,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8304833769798279,0.3024159967899322,0.2877605855464935,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.6994890570640564,0.1776936203241348,0.8083927035331726,285.0429992675781,284.95001220703125,298.026123046875,295.8015441894531,297.6363830566406,297.3212585449219,285.0423278808594,1.0,0.4478691816329956,0.7739690542221069,0.7739690542221069,1.0,1.0,-2.315104961395264,1.0300668478012085,1.2850381135940552,0.5023561716079712,1.0,1.0,0.0,102.18840789794922,82.0,54259.921875,0.0,1107.64306640625,1.0,280.34326171875,283.7083740234375,298.7829284667969,303.2818603515625,293.1499938964844,293.1499938964844,280.04998779296875,33486.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784354448318481,1.0,0.0,0.0,3.853846549987793,3.853872299194336,9.910194194162614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.427734375,0.0,1752.1466064453125,1895.4371337890625,0.0,1444.9036865234375,0.9491806030273438,1.0,0.0,3.0,1.0,0.0
17745480,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8227942585945129,0.2932490408420563,0.2652081251144409,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8591569066047668,0.3368019759654999,0.3201096057891845,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8719106316566467,0.3519847989082336,0.2471301704645156,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8304833769798279,0.3024159967899322,0.2877605855464935,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.6994890570640564,0.1776936203241348,0.8083927035331726,285.0429992675781,284.95001220703125,298.026123046875,295.8015441894531,297.6363830566406,297.3212585449219,285.0423278808594,1.0,0.4478691816329956,0.7739690542221069,0.7739690542221069,1.0,1.0,-2.315104961395264,1.0300668478012085,1.2850381135940552,0.5023561716079712,1.0,1.0,0.0,102.18840789794922,82.0,54259.921875,0.0,1107.64306640625,1.0,280.34326171875,283.7083740234375,298.7829284667969,303.2818603515625,293.1499938964844,293.1499938964844,280.04998779296875,33486.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784354448318481,1.0,0.0,0.0,3.853846549987793,3.853872299194336,9.910194194162614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.427734375,0.0,1752.1466064453125,1895.4371337890625,0.0,1444.9036865234375,0.9491806030273438,1.0,0.0,3.0,1.0,0.0
17745540,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8429273962974548,0.294305145740509,0.266123354434967,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8824406862258911,0.3388735055923462,0.3219451308250427,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8950502872467041,0.3530946969985962,0.2478430122137069,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8517934083938599,0.3044669032096863,0.2895511090755462,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7186282873153687,0.178869143128395,0.812578022480011,284.8836364746094,284.95001220703125,297.97137451171875,295.78564453125,297.6073303222656,297.3127746582031,284.8869934082031,1.0,0.4423631727695465,0.77265864610672,0.77265864610672,1.0,1.0,-2.32645034790039,1.0352470874786377,1.2912033796310425,0.5049625635147095,0.8971715569496155,0.8971715569496155,0.0,93.27143096923828,70.0,55119.05078125,0.0,1084.700439453125,1.0,280.05670166015625,283.5407409667969,298.81903076171875,303.4451904296875,293.1499938964844,293.1499938964844,280.3500061035156,38634.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899971961975098,1.0,0.0,0.0,3.77767014503479,3.777695894241333,9.522289019514574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.345703125,0.0,1700.2998046875,1895.4371337890625,0.0,1532.724609375,0.9354641437530518,1.0,0.0,3.0,1.0,0.0
17745600,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8429273962974548,0.294305145740509,0.266123354434967,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8824406862258911,0.3388735055923462,0.3219451308250427,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8950502872467041,0.3530946969985962,0.2478430122137069,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8517934083938599,0.3044669032096863,0.2895511090755462,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7186282873153687,0.178869143128395,0.812578022480011,284.8836364746094,284.95001220703125,297.97137451171875,295.78564453125,297.6073303222656,297.3127746582031,284.8869934082031,1.0,0.4423631727695465,0.77265864610672,0.77265864610672,1.0,1.0,-2.32645034790039,1.0352470874786377,1.2912033796310425,0.5049625635147095,0.8971715569496155,0.8971715569496155,0.0,93.27143096923828,70.0,55119.05078125,0.0,1084.700439453125,1.0,280.05670166015625,283.5407409667969,298.81903076171875,303.4451904296875,293.1499938964844,293.1499938964844,280.3500061035156,38634.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899971961975098,1.0,0.0,0.0,3.77767014503479,3.777695894241333,9.522289019514574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.345703125,0.0,1700.2998046875,1895.4371337890625,0.0,1532.724609375,0.9354641437530518,1.0,0.0,3.0,1.0,0.0
17745660,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8719034790992737,0.2960822582244873,0.2670436501502991,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9157754182815552,0.3415218591690063,0.3237801194190979,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9296989440917968,0.355004221200943,0.2486382871866226,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8824509382247925,0.3070710897445678,0.2913613319396972,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7424060106277466,0.1803542822599411,0.8165969848632812,285.0457458496094,284.95001220703125,297.9117126464844,295.767578125,297.5795288085937,297.3104553222656,285.04522705078125,1.0,0.4358977377414703,0.7713884711265564,0.7713884711265564,1.0,1.0,-2.337712049484253,1.0404201745986938,1.297291874885559,0.5074253082275391,1.0,1.0,0.0,83.09033966064453,58.0,54511.34765625,0.0,1056.394775390625,1.0,280.34381103515625,283.70758056640625,298.74737548828125,303.2637023925781,293.1499938964844,293.1499938964844,280.04998779296875,33786.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812551021575928,1.0,0.0,0.0,3.8731491565704346,3.8731751441955566,1.0009715651904116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8291015625,0.0,1778.3216552734375,1895.4371337890625,0.0,1466.078857421875,0.9537433981895448,1.0,0.0,3.0,1.0,0.0
17745720,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8719034790992737,0.2960822582244873,0.2670436501502991,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9157754182815552,0.3415218591690063,0.3237801194190979,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9296989440917968,0.355004221200943,0.2486382871866226,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8824509382247925,0.3070710897445678,0.2913613319396972,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7424060106277466,0.1803542822599411,0.8165969848632812,285.0457458496094,284.95001220703125,297.9117126464844,295.767578125,297.5795288085937,297.3104553222656,285.04522705078125,1.0,0.4358977377414703,0.7713884711265564,0.7713884711265564,1.0,1.0,-2.337712049484253,1.0404201745986938,1.297291874885559,0.5074253082275391,1.0,1.0,0.0,83.09033966064453,58.0,54511.34765625,0.0,1056.394775390625,1.0,280.34381103515625,283.70758056640625,298.74737548828125,303.2637023925781,293.1499938964844,293.1499938964844,280.04998779296875,33786.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812551021575928,1.0,0.0,0.0,3.8731491565704346,3.8731751441955566,1.0009715651904116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8291015625,0.0,1778.3216552734375,1895.4371337890625,0.0,1466.078857421875,0.9537433981895448,1.0,0.0,3.0,1.0,0.0
17745780,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9132261276245116,0.2969231009483337,0.2677061259746551,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9638687968254088,0.3435138165950775,0.3254841566085815,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9753963351249696,0.3561537861824035,0.2493373602628708,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9270155429840088,0.3091105222702026,0.2930801212787628,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7761698365211487,0.1815171539783477,0.8204378485679626,284.8843078613281,284.95001220703125,297.8480834960937,295.74755859375,297.5469665527344,297.3028869628906,284.8874206542969,1.0,0.4288883209228515,0.7701182961463928,0.7701182961463928,1.0,1.0,-2.3480796813964844,1.0451325178146362,1.3029470443725586,0.5097724199295044,0.9016394019126892,0.9016394019126892,0.0,72.42967224121094,61.0,55370.21484375,0.0,1024.9222412109375,1.0,280.056640625,283.5376281738281,298.7802124023437,303.4228820800781,293.1499938964844,293.1499938964844,279.75,38613.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926663517951965,1.0,0.0,0.0,3.798325061798096,3.7983510494232178,9.626702421883238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.671875,0.0,1724.8797607421875,1895.4371337890625,0.0,1553.364501953125,0.9400501251220704,1.0,0.0,3.0,1.0,0.0
17745840,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9132261276245116,0.2969231009483337,0.2677061259746551,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9638687968254088,0.3435138165950775,0.3254841566085815,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9753963351249696,0.3561537861824035,0.2493373602628708,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9270155429840088,0.3091105222702026,0.2930801212787628,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7761698365211487,0.1815171539783477,0.8204378485679626,284.8843078613281,284.95001220703125,297.8480834960937,295.74755859375,297.5469665527344,297.3028869628906,284.8874206542969,1.0,0.4288883209228515,0.7701182961463928,0.7701182961463928,1.0,1.0,-2.3480796813964844,1.0451325178146362,1.3029470443725586,0.5097724199295044,0.9016394019126892,0.9016394019126892,0.0,72.42967224121094,61.0,55370.21484375,0.0,1024.9222412109375,1.0,280.056640625,283.5376281738281,298.7802124023437,303.4228820800781,293.1499938964844,293.1499938964844,279.75,38613.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926663517951965,1.0,0.0,0.0,3.798325061798096,3.7983510494232178,9.626702421883238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.671875,0.0,1724.8797607421875,1895.4371337890625,0.0,1553.364501953125,0.9400501251220704,1.0,0.0,3.0,1.0,0.0
17745900,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.9306356906890868,0.2971418499946594,0.2678287029266357,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.9795659184455872,0.3443158268928528,0.3261615633964538,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.9894130229949952,0.3565407693386078,0.2495476305484771,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.9453445672988892,0.3099604249000549,0.2937966585159302,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.7896307706832886,0.1819725632667541,0.8220223784446716,284.7939147949219,284.95001220703125,297.8150634765625,295.7369079589844,297.5293884277344,297.2977905273437,284.79473876953125,1.0,0.4271509051322937,0.7694831490516663,0.7694831490516663,1.0,1.0,-2.3520565032958984,1.04691743850708,1.3051390647888184,0.5105915069580078,0.8061130046844482,0.8061130046844482,0.0,69.17080688476562,61.0,55752.17578125,0.0,1016.1019287109376,1.0,279.79754638671875,283.437744140625,298.7875366210937,303.532958984375,293.1499938964844,293.1499938964844,279.75,43701.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988007426261902,1.0,0.0,0.0,3.654720544815064,3.6547460556030273,8.912543307815213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.40625,0.0,1596.1220703125,1895.4371337890625,0.0,1601.3016357421875,0.9088833332061768,1.0,0.0,3.0,1.0,0.0
17745960,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.94316303730011,0.2974923849105835,0.2679433822631836,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.989692449569702,0.345196396112442,0.3268188238143921,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9982542395591736,0.3570471704006195,0.2497429102659225,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9580960869789124,0.3108808696269989,0.2945005893707275,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7994995713233948,0.182451069355011,0.8235788941383362,284.88232421875,284.95001220703125,297.7813720703125,295.7258605957031,297.51202392578125,297.2934875488281,284.8874816894531,1.0,0.4261224269866943,0.768829882144928,0.768829882144928,1.0,1.0,-2.355921745300293,1.0486446619033811,1.307276964187622,0.5113736391067505,0.8270022869110107,0.8270022869110107,0.0,67.08335876464844,79.0,55406.28515625,0.0,1011.8385009765624,1.0,279.7579650878906,283.5331115722656,298.7349548339844,303.39031982421875,293.1499938964844,293.1499938964844,280.04998779296875,42039.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977259516716003,1.0,0.0,0.0,3.50514817237854,3.50517201423645,8.197965257750184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.931640625,0.0,1421.3046875,1895.4371337890625,0.0,1592.85302734375,0.8794639706611633,1.0,0.0,3.0,1.0,0.0
17746020,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9332027435302734,0.2992093861103058,0.2693513631820678,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9826152324676514,0.3477995693683624,0.3291577100753784,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9913546442985536,0.3590447604656219,0.2510422170162201,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9494966268539428,0.3134694695472717,0.2968506217002868,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7925707697868347,0.1838660240173339,0.8297962546348572,285.0124206542969,284.95001220703125,297.7124938964844,295.70281982421875,297.4813842773437,297.2935485839844,285.0105285644531,1.0,0.4309487640857696,0.7675232291221619,0.7675232291221619,1.0,1.0,-2.37227749824524,1.056247591972351,1.3160299062728882,0.51510089635849,0.9355840682983398,0.9355840682983398,0.0,69.68490600585938,97.0,55098.109375,0.0,1039.8206787109375,1.0,280.041748046875,283.6601257324219,298.6709899902344,303.2174072265625,293.1499938964844,293.1499938964844,279.75,33270.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863344311714172,1.0,0.0,0.0,3.640949010848999,3.640972375869751,8.845501611176587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.6611328125,0.0,1502.7529296875,1895.4371337890625,0.0,1504.62109375,0.9011362195014954,1.0,0.0,3.0,1.0,0.0
17746080,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9332027435302734,0.2992093861103058,0.2693513631820678,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9826152324676514,0.3477995693683624,0.3291577100753784,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9913546442985536,0.3590447604656219,0.2510422170162201,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9494966268539428,0.3134694695472717,0.2968506217002868,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7925707697868347,0.1838660240173339,0.8297962546348572,285.0124206542969,284.95001220703125,297.7124938964844,295.70281982421875,297.4813842773437,297.2935485839844,285.0105285644531,1.0,0.4309487640857696,0.7675232291221619,0.7675232291221619,1.0,1.0,-2.37227749824524,1.056247591972351,1.3160299062728882,0.51510089635849,0.9355840682983398,0.9355840682983398,0.0,69.68490600585938,97.0,55098.109375,0.0,1039.8206787109375,1.0,280.041748046875,283.6601257324219,298.6709899902344,303.2174072265625,293.1499938964844,293.1499938964844,279.75,33270.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863344311714172,1.0,0.0,0.0,3.640949010848999,3.640972375869751,8.845501611176587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.6611328125,0.0,1502.7529296875,1895.4371337890625,0.0,1504.62109375,0.9011362195014954,1.0,0.0,3.0,1.0,0.0
17746140,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8964903354644775,0.2998522818088531,0.2705195844173431,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.948730766773224,0.3496162295341491,0.3314324915409088,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9590077996253968,0.3600785434246063,0.2522037327289581,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.912134885787964,0.3153310418128967,0.299149602651596,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7649424076080322,0.1848249733448028,0.8363513946533203,284.9100952148437,284.95001220703125,297.6423034667969,295.6787109375,297.4461669921875,297.2864990234375,284.91412353515625,1.0,0.4401863813400268,0.7662166357040405,0.7662166357040405,1.0,1.0,-2.3884499073028564,1.0637247562408447,1.3247250318527222,0.5189170241355896,0.846616804599762,0.846616804599762,0.0,78.53057098388672,115.0,55735.44140625,0.0,1093.375244140625,1.0,279.7578125,283.55279541015625,298.70587158203125,303.3675842285156,293.1499938964844,293.1499938964844,280.04998779296875,39108.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967481374740601,1.0,0.0,0.0,3.5080559253692627,3.5080790519714355,8.211571866922895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.34765625,0.0,1403.2615966796875,1895.4371337890625,0.0,1585.1849365234375,0.8767380118370056,1.0,0.0,3.0,1.0,0.0
17746200,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8964903354644775,0.2998522818088531,0.2705195844173431,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.948730766773224,0.3496162295341491,0.3314324915409088,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9590077996253968,0.3600785434246063,0.2522037327289581,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.912134885787964,0.3153310418128967,0.299149602651596,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7649424076080322,0.1848249733448028,0.8363513946533203,284.9100952148437,284.95001220703125,297.6423034667969,295.6787109375,297.4461669921875,297.2864990234375,284.91412353515625,1.0,0.4401863813400268,0.7662166357040405,0.7662166357040405,1.0,1.0,-2.3884499073028564,1.0637247562408447,1.3247250318527222,0.5189170241355896,0.846616804599762,0.846616804599762,0.0,78.53057098388672,115.0,55735.44140625,0.0,1093.375244140625,1.0,279.7578125,283.55279541015625,298.70587158203125,303.3675842285156,293.1499938964844,293.1499938964844,280.04998779296875,39108.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967481374740601,1.0,0.0,0.0,3.5080559253692627,3.5080790519714355,8.211571866922895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.34765625,0.0,1403.2615966796875,1895.4371337890625,0.0,1585.1849365234375,0.8767380118370056,1.0,0.0,3.0,1.0,0.0
17746260,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8607822060585022,0.3011448383331299,0.2719248831272125,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9069939851760864,0.351898729801178,0.333883672952652,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.916424036026001,0.3617116212844848,0.2535400688648224,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8758606314659119,0.3175939619541168,0.301605075597763,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.736766517162323,0.185959592461586,0.8432754874229431,285.0254821777344,284.95001220703125,297.5717468261719,295.65380859375,297.4135131835937,297.2843933105469,285.02252197265625,1.0,0.4520406723022461,0.7647213339805603,0.7647213339805603,1.0,1.0,-2.405951023101806,1.0718131065368652,1.3341379165649414,0.5229341387748718,0.9585987329483032,0.9585987329483032,0.0,90.86991119384766,133.0,55541.3671875,0.0,1163.4698486328125,1.0,280.04229736328125,283.66461181640625,298.6381225585937,303.2138977050781,293.1499938964844,293.1499938964844,279.75,32340.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891425251960754,1.0,0.0,0.0,3.667853832244873,3.667877435684204,8.976712706498802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.83984375,0.0,1525.60888671875,1895.4371337890625,0.0,1526.1441650390625,0.906438648700714,1.0,0.0,3.0,1.0,0.0
17746320,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8607822060585022,0.3011448383331299,0.2719248831272125,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9069939851760864,0.351898729801178,0.333883672952652,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.916424036026001,0.3617116212844848,0.2535400688648224,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8758606314659119,0.3175939619541168,0.301605075597763,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.736766517162323,0.185959592461586,0.8432754874229431,285.0254821777344,284.95001220703125,297.5717468261719,295.65380859375,297.4135131835937,297.2843933105469,285.02252197265625,1.0,0.4520406723022461,0.7647213339805603,0.7647213339805603,1.0,1.0,-2.405951023101806,1.0718131065368652,1.3341379165649414,0.5229341387748718,0.9585987329483032,0.9585987329483032,0.0,90.86991119384766,133.0,55541.3671875,0.0,1163.4698486328125,1.0,280.04229736328125,283.66461181640625,298.6381225585937,303.2138977050781,293.1499938964844,293.1499938964844,279.75,32340.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891425251960754,1.0,0.0,0.0,3.667853832244873,3.667877435684204,8.976712706498802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.83984375,0.0,1525.60888671875,1895.4371337890625,0.0,1526.1441650390625,0.906438648700714,1.0,0.0,3.0,1.0,0.0
17746380,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8291770815849304,0.3013916611671448,0.2729761302471161,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8720357418060303,0.3533571362495422,0.3360820412635803,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8795931339263916,0.362378865480423,0.2546376585960388,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8436874151229858,0.3190930187702179,0.3038223385810852,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7108003497123718,0.1865903288125991,0.8495889902114868,284.9008178710937,284.95001220703125,297.5017395019531,295.62847900390625,297.37701416015625,297.2749938964844,284.905029296875,1.0,0.4653479754924774,0.7632260322570801,0.7632260322570801,1.0,1.0,-2.421427965164185,1.078894019126892,1.342533826828003,0.5265427231788635,0.8555209636688232,0.8555209636688232,0.0,105.96769714355467,136.0,56248.5390625,0.0,1243.54833984375,1.0,279.7574462890625,283.5359802246094,298.6626281738281,303.3599853515625,293.1499938964844,293.1499938964844,280.04998779296875,38878.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009018659591675,1.0,0.0,0.0,3.5548486709594727,3.554872274398804,8.4320959103934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.169921875,0.0,1450.8416748046875,1895.4371337890625,0.0,1617.877685546875,0.8866996169090271,1.0,0.0,3.0,1.0,0.0
17746440,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8291770815849304,0.3013916611671448,0.2729761302471161,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8720357418060303,0.3533571362495422,0.3360820412635803,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8795931339263916,0.362378865480423,0.2546376585960388,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8436874151229858,0.3190930187702179,0.3038223385810852,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7108003497123718,0.1865903288125991,0.8495889902114868,284.9008178710937,284.95001220703125,297.5017395019531,295.62847900390625,297.37701416015625,297.2749938964844,284.905029296875,1.0,0.4653479754924774,0.7632260322570801,0.7632260322570801,1.0,1.0,-2.421427965164185,1.078894019126892,1.342533826828003,0.5265427231788635,0.8555209636688232,0.8555209636688232,0.0,105.96769714355467,136.0,56248.5390625,0.0,1243.54833984375,1.0,279.7574462890625,283.5359802246094,298.6626281738281,303.3599853515625,293.1499938964844,293.1499938964844,280.04998779296875,38878.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009018659591675,1.0,0.0,0.0,3.5548486709594727,3.554872274398804,8.4320959103934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.169921875,0.0,1450.8416748046875,1895.4371337890625,0.0,1617.877685546875,0.8866996169090271,1.0,0.0,3.0,1.0,0.0
17746500,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8190346360206604,0.3018269538879394,0.2733710706233978,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8610091209411621,0.3542906939983368,0.3370228409767151,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8680277466773987,0.3629859685897827,0.2550782263278961,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.833720862865448,0.3200216591358185,0.3047771453857422,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.701378345489502,0.1869783997535705,0.8520240187644958,285.0301208496094,284.95001220703125,297.4671936035156,295.6157531738281,297.3601989746094,297.2724609375,285.03570556640625,1.0,0.4702556133270263,0.7624783515930176,0.7624783515930176,1.0,1.0,-2.427632570266724,1.0817058086395264,1.3459267616271973,0.5279058218002319,0.9457774758338928,0.9457774758338928,0.0,111.95346069335938,136.0,55684.796875,0.0,1275.6572265625,1.0,280.0000915527344,283.6746826171875,298.5858154296875,303.13739013671875,293.1499938964844,293.1499938964844,280.04998779296875,33725.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943768262863159,1.0,0.0,0.0,3.614682912826538,3.61470627784729,8.718338335711451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1484375,0.0,1477.3770751953125,1895.4371337890625,0.0,1566.661865234375,0.8977879881858826,1.0,0.0,3.0,1.0,0.0
17746560,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8120711445808411,0.3024304509162903,0.2740489244461059,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8537579774856567,0.3553721010684967,0.3381834924221039,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8603495955467224,0.3637564480304718,0.2557196021080017,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8271340727806091,0.3210791051387787,0.3059212267398834,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6949585676193237,0.1874524801969528,0.8548807501792908,285.0210266113281,284.95001220703125,297.4331359863281,295.60302734375,297.3445739746094,297.2717590332031,285.0184326171875,1.0,0.4745697975158691,0.7616590857505798,0.7616590857505798,1.0,1.0,-2.4354171752929688,1.0852560997009275,1.3501609563827517,0.5296646952629089,0.9667186737060548,0.9667186737060548,0.0,116.6376724243164,139.0,55939.8125,0.0,1304.4398193359375,1.0,280.0423278808594,283.6549377441406,298.5875244140625,303.1906433105469,293.1499938964844,293.1499938964844,279.75,32543.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932357549667358,1.0,0.0,0.0,3.703672170639038,3.703696012496948,9.152892062047612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.6552734375,0.0,1567.4610595703125,1895.4371337890625,0.0,1557.7850341796875,0.9147769808769226,1.0,0.0,3.0,1.0,0.0
17746620,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8000628352165222,0.3025608360767364,0.274705171585083,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8424817323684692,0.3566691875457763,0.3399300873279571,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8482441306114197,0.3642873764038086,0.2564994096755981,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8166239261627197,0.3224048316478729,0.3076759278774261,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6846882104873657,0.1879130005836486,0.8590068817138672,284.8948974609375,284.95001220703125,297.36688232421875,295.5777893066406,297.3097229003906,297.26239013671875,284.8984680175781,1.0,0.4815388917922973,0.7600206136703491,0.7600206136703491,1.0,1.0,-2.446312665939331,1.0900830030441284,1.356229543685913,0.5320743322372437,0.8586784601211548,0.8586784601211548,0.0,124.6172332763672,127.0,56565.28515625,0.0,1350.94873046875,1.0,279.7577209472656,283.5247802734375,298.6087646484375,303.327392578125,293.1499938964844,293.1499938964844,280.04998779296875,39013.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043541073799133,1.0,0.0,0.0,3.5861072540283203,3.5861313343048096,8.581038741795055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.7109375,0.0,1485.3946533203125,1895.4371337890625,0.0,1645.282958984375,0.8937049508094788,1.0,0.0,3.0,1.0,0.0
17746680,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8000628352165222,0.3025608360767364,0.274705171585083,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8424817323684692,0.3566691875457763,0.3399300873279571,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8482441306114197,0.3642873764038086,0.2564994096755981,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8166239261627197,0.3224048316478729,0.3076759278774261,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6846882104873657,0.1879130005836486,0.8590068817138672,284.8948974609375,284.95001220703125,297.36688232421875,295.5777893066406,297.3097229003906,297.26239013671875,284.8984680175781,1.0,0.4815388917922973,0.7600206136703491,0.7600206136703491,1.0,1.0,-2.446312665939331,1.0900830030441284,1.356229543685913,0.5320743322372437,0.8586784601211548,0.8586784601211548,0.0,124.6172332763672,127.0,56565.28515625,0.0,1350.94873046875,1.0,279.7577209472656,283.5247802734375,298.6087646484375,303.327392578125,293.1499938964844,293.1499938964844,280.04998779296875,39013.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043541073799133,1.0,0.0,0.0,3.5861072540283203,3.5861313343048096,8.581038741795055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.7109375,0.0,1485.3946533203125,1895.4371337890625,0.0,1645.282958984375,0.8937049508094788,1.0,0.0,3.0,1.0,0.0
17746740,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8009615540504456,0.3035985827445984,0.2753649353981018,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8439834713935852,0.3586257696151733,0.3415447771549225,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8492699265480042,0.3656351864337921,0.2572408616542816,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8181911706924438,0.3243217468261719,0.3092766106128692,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6857390403747559,0.1887135505676269,0.8619573712348938,285.01678466796875,284.95001220703125,297.3038330078125,295.5531311035156,297.2803649902344,297.26025390625,285.01397705078125,1.0,0.4823137521743774,0.7583820819854736,0.7583820819854736,1.0,1.0,-2.4554007053375244,1.0940537452697754,1.3613470792770386,0.533929169178009,0.9676648378372192,0.9676648378372192,0.0,124.75401306152344,115.0,56119.38671875,0.0,1362.774169921875,1.0,280.0428161621094,283.64825439453125,298.5341491699219,303.1498413085937,293.1499938964844,293.1499938964844,279.75,32795.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959997415542603,1.0,0.0,0.0,3.7230844497680655,3.723108530044556,9.249090453522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.552734375,0.0,1591.551025390625,1895.4371337890625,0.0,1579.3277587890625,0.9191929697990416,1.0,0.0,3.0,1.0,0.0
17746800,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8009615540504456,0.3035985827445984,0.2753649353981018,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8439834713935852,0.3586257696151733,0.3415447771549225,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8492699265480042,0.3656351864337921,0.2572408616542816,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8181911706924438,0.3243217468261719,0.3092766106128692,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6857390403747559,0.1887135505676269,0.8619573712348938,285.01678466796875,284.95001220703125,297.3038330078125,295.5531311035156,297.2803649902344,297.26025390625,285.01397705078125,1.0,0.4823137521743774,0.7583820819854736,0.7583820819854736,1.0,1.0,-2.4554007053375244,1.0940537452697754,1.3613470792770386,0.533929169178009,0.9676648378372192,0.9676648378372192,0.0,124.75401306152344,115.0,56119.38671875,0.0,1362.774169921875,1.0,280.0428161621094,283.64825439453125,298.5341491699219,303.1498413085937,293.1499938964844,293.1499938964844,279.75,32795.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959997415542603,1.0,0.0,0.0,3.7230844497680655,3.723108530044556,9.249090453522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.552734375,0.0,1591.551025390625,1895.4371337890625,0.0,1579.3277587890625,0.9191929697990416,1.0,0.0,3.0,1.0,0.0
