time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8089325428009033,0.3037955164909363,0.2756101489067077,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8526683449745178,0.3599244952201843,0.342797040939331,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8575676083564758,0.3661997020244598,0.257678747177124,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8264836072921753,0.3256421685218811,0.3105298578739166,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6932020783424377,0.1891959309577942,0.863796055316925,284.890869140625,284.95001220703125,297.2449645996094,295.5293884277344,297.24969482421875,297.25250244140625,284.89508056640625,1.0,0.4796497821807861,0.7567881941795349,0.7567881941795349,1.0,1.0,-2.4614474773406982,1.0965434312820437,1.3649040460586548,0.5351205468177795,0.8571632504463196,0.8571632504463196,0.0,120.24805450439452,103.0,56629.75390625,0.0,1351.396728515625,1.0,279.7571105957031,283.5209655761719,298.55743408203125,303.2808837890625,293.1499938964844,293.1499938964844,280.04998779296875,39408.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064817547798157,1.0,0.0,0.0,3.592437744140625,3.5924618244171143,8.611361295152165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.20703125,0.0,1495.1663818359375,1895.4371337890625,0.0,1662.2764892578125,0.8953917026519775,1.0,0.0,3.0,1.0,0.0
17746920,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8089325428009033,0.3037955164909363,0.2756101489067077,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8526683449745178,0.3599244952201843,0.342797040939331,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8575676083564758,0.3661997020244598,0.257678747177124,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8264836072921753,0.3256421685218811,0.3105298578739166,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6932020783424377,0.1891959309577942,0.863796055316925,284.890869140625,284.95001220703125,297.2449645996094,295.5293884277344,297.24969482421875,297.25250244140625,284.89508056640625,1.0,0.4796497821807861,0.7567881941795349,0.7567881941795349,1.0,1.0,-2.4614474773406982,1.0965434312820437,1.3649040460586548,0.5351205468177795,0.8571632504463196,0.8571632504463196,0.0,120.24805450439452,103.0,56629.75390625,0.0,1351.396728515625,1.0,279.7571105957031,283.5209655761719,298.55743408203125,303.2808837890625,293.1499938964844,293.1499938964844,280.04998779296875,39408.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064817547798157,1.0,0.0,0.0,3.592437744140625,3.5924618244171143,8.611361295152165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.20703125,0.0,1495.1663818359375,1895.4371337890625,0.0,1662.2764892578125,0.8953917026519775,1.0,0.0,3.0,1.0,0.0
17746980,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8227425813674927,0.3049357831478119,0.2760654091835022,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8683486580848694,0.3619271516799927,0.3441407978534698,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8729828000068665,0.3676206469535827,0.258239209651947,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8409621715545654,0.3276002705097198,0.3118541836738586,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.706450343132019,0.1900730729103088,0.8655915260314941,285.0148010253906,284.95001220703125,297.19110107421875,295.5069274902344,297.2254638671875,297.25225830078125,285.0121154785156,1.0,0.4748576879501343,0.7551943063735962,0.7551943063735962,1.0,1.0,-2.468024730682373,1.0993051528930664,1.3687195777893066,0.5363336801528931,0.9658942818641664,0.9658942818641664,0.0,112.55754089355467,91.0,56137.85546875,0.0,1327.226318359375,1.0,280.0428466796875,283.6466369628906,298.4849548339844,303.1010131835937,293.1499938964844,293.1499938964844,279.75,32937.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974772214889526,1.0,0.0,0.0,3.7258477210998535,3.725871801376343,9.26282552882185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.759765625,0.0,1595.8128662109375,1895.4371337890625,0.0,1590.901123046875,0.9199178218841552,1.0,0.0,3.0,1.0,0.0
17747040,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8227425813674927,0.3049357831478119,0.2760654091835022,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8683486580848694,0.3619271516799927,0.3441407978534698,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8729828000068665,0.3676206469535827,0.258239209651947,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8409621715545654,0.3276002705097198,0.3118541836738586,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.706450343132019,0.1900730729103088,0.8655915260314941,285.0148010253906,284.95001220703125,297.19110107421875,295.5069274902344,297.2254638671875,297.25225830078125,285.0121154785156,1.0,0.4748576879501343,0.7551943063735962,0.7551943063735962,1.0,1.0,-2.468024730682373,1.0993051528930664,1.3687195777893066,0.5363336801528931,0.9658942818641664,0.9658942818641664,0.0,112.55754089355467,91.0,56137.85546875,0.0,1327.226318359375,1.0,280.0428466796875,283.6466369628906,298.4849548339844,303.1010131835937,293.1499938964844,293.1499938964844,279.75,32937.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974772214889526,1.0,0.0,0.0,3.7258477210998535,3.725871801376343,9.26282552882185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.759765625,0.0,1595.8128662109375,1895.4371337890625,0.0,1590.901123046875,0.9199178218841552,1.0,0.0,3.0,1.0,0.0
17747100,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8314790725708008,0.3051717281341553,0.2763268947601318,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8786948323249817,0.3626841306686401,0.3448534905910492,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8831871747970581,0.3680305480957031,0.258550077676773,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8504747152328491,0.3283584713935852,0.3125511705875397,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7147480845451355,0.1904066801071167,0.8666609525680542,284.86865234375,284.95001220703125,297.1663513183594,295.49627685546875,297.213134765625,297.2501220703125,284.8611755371094,1.0,0.471994012594223,0.7543973922729492,0.7543973922729492,1.0,1.0,-2.4716949462890625,1.1008496284484863,1.3708451986312866,0.5371102690696716,0.8678985834121704,0.8678985834121704,0.0,108.010986328125,91.0,56971.375,0.0,1312.60107421875,1.0,279.7958679199219,283.4830017089844,298.5401306152344,303.31854248046875,293.1499938964844,293.1499938964844,279.75,37170.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054873704910278,1.0,0.0,0.0,3.701273918151856,3.701298475265503,9.141042482951888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.4267578125,0.0,1599.84765625,1895.4371337890625,0.0,1654.32470703125,0.9152129888534546,1.0,0.0,3.0,1.0,0.0
17747160,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8405266404151917,0.3052126765251159,0.2762169539928436,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8896037936210632,0.3632598519325256,0.34524866938591,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8938807845115662,0.3682442009449005,0.2585884034633636,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8606030344963074,0.3289520144462585,0.3129601180553436,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7228203415870667,0.1906304508447647,0.8669193983078003,284.8905029296875,284.95001220703125,297.1431884765625,295.486083984375,297.2005310058594,297.2460327148437,284.89508056640625,1.0,0.4687820076942444,0.7536373138427734,0.7536373138427734,1.0,1.0,-2.4728875160217285,1.1012163162231443,1.3716713190078735,0.5372471809387207,0.8560406565666199,0.8560406565666199,0.0,103.43314361572266,79.0,56624.3515625,0.0,1294.7735595703125,1.0,279.75714111328125,283.5212097167969,298.5125427246094,303.2346496582031,293.1499938964844,293.1499938964844,280.04998779296875,39547.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075961828231812,1.0,0.0,0.0,3.591501951217652,3.5915260314941406,8.606875780969858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.7275390625,0.0,1495.173095703125,1895.4371337890625,0.0,1671.208984375,0.8952285647392273,1.0,0.0,3.0,1.0,0.0
17747220,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8662344217300415,0.3064046800136566,0.276621401309967,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9204116463661194,0.3652821779251098,0.3465051651000976,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.924824595451355,0.3697040379047394,0.2590987384319305,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8887351751327515,0.3309279382228851,0.314195841550827,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7440187931060791,0.1915657371282577,0.8684830665588379,285.01544189453125,284.95001220703125,297.10211181640625,295.46728515625,297.1826171875,297.24688720703125,285.0127868652344,1.0,0.461888700723648,0.7521172165870667,0.7521172165870667,1.0,1.0,-2.478853702545166,1.1036829948425293,1.3751705884933472,0.5383437275886536,0.9658311009407043,0.9658311009407043,0.0,92.9797821044922,67.0,56143.3671875,0.0,1257.9150390625,1.0,280.0428466796875,283.647216796875,298.4442749023437,303.0589904785156,293.1499938964844,293.1499938964844,279.75,32942.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983744502067566,1.0,0.0,0.0,3.72556471824646,3.725588798522949,9.261418654205044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.87109375,0.0,1595.527587890625,1895.4371337890625,0.0,1597.9482421875,0.9198618531227112,1.0,0.0,3.0,1.0,0.0
17747280,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8662344217300415,0.3064046800136566,0.276621401309967,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9204116463661194,0.3652821779251098,0.3465051651000976,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.924824595451355,0.3697040379047394,0.2590987384319305,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8887351751327515,0.3309279382228851,0.314195841550827,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7440187931060791,0.1915657371282577,0.8684830665588379,285.01544189453125,284.95001220703125,297.10211181640625,295.46728515625,297.1826171875,297.24688720703125,285.0127868652344,1.0,0.461888700723648,0.7521172165870667,0.7521172165870667,1.0,1.0,-2.478853702545166,1.1036829948425293,1.3751705884933472,0.5383437275886536,0.9658311009407043,0.9658311009407043,0.0,92.9797821044922,67.0,56143.3671875,0.0,1257.9150390625,1.0,280.0428466796875,283.647216796875,298.4442749023437,303.0589904785156,293.1499938964844,293.1499938964844,279.75,32942.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983744502067566,1.0,0.0,0.0,3.72556471824646,3.725588798522949,9.261418654205044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.87109375,0.0,1595.527587890625,1895.4371337890625,0.0,1597.9482421875,0.9198618531227112,1.0,0.0,3.0,1.0,0.0
17747340,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9009793400764464,0.3067077994346618,0.2767380475997925,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9621729850769044,0.3666109442710876,0.3475496172904968,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.965624213218689,0.3703437447547912,0.2594145536422729,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.92778879404068,0.3322747945785522,0.3152365088462829,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7729071974754333,0.1921590119600296,0.8696862459182739,284.8925170898437,284.95001220703125,297.0688171386719,295.45086669921875,297.1647033691406,297.2415466308594,284.8966369628906,1.0,0.4544926583766937,0.7505971193313599,0.7505971193313599,1.0,1.0,-2.483330011367798,1.1053982973098757,1.3779317140579224,0.539192795753479,0.8575637340545654,0.8575637340545654,0.0,82.21733093261719,70.0,56657.56640625,0.0,1217.7808837890625,1.0,279.7571105957031,283.5216979980469,298.4765014648437,303.1981506347656,293.1499938964844,293.1499938964844,280.04998779296875,39403.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083784341812134,1.0,0.0,0.0,3.593648672103882,3.593672752380371,8.617166713520419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.11328125,0.0,1496.4471435546875,1895.4371337890625,0.0,1677.4910888671875,0.8956831693649292,1.0,0.0,3.0,1.0,0.0
17747400,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9009793400764464,0.3067077994346618,0.2767380475997925,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9621729850769044,0.3666109442710876,0.3475496172904968,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.965624213218689,0.3703437447547912,0.2594145536422729,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.92778879404068,0.3322747945785522,0.3152365088462829,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7729071974754333,0.1921590119600296,0.8696862459182739,284.8925170898437,284.95001220703125,297.0688171386719,295.45086669921875,297.1647033691406,297.2415466308594,284.8966369628906,1.0,0.4544926583766937,0.7505971193313599,0.7505971193313599,1.0,1.0,-2.483330011367798,1.1053982973098757,1.3779317140579224,0.539192795753479,0.8575637340545654,0.8575637340545654,0.0,82.21733093261719,70.0,56657.56640625,0.0,1217.7808837890625,1.0,279.7571105957031,283.5216979980469,298.4765014648437,303.1981506347656,293.1499938964844,293.1499938964844,280.04998779296875,39403.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083784341812134,1.0,0.0,0.0,3.593648672103882,3.593672752380371,8.617166713520419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.11328125,0.0,1496.4471435546875,1895.4371337890625,0.0,1677.4910888671875,0.8956831693649292,1.0,0.0,3.0,1.0,0.0
17747460,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9286397695541382,0.3078922927379608,0.2773166000843048,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.987262487411499,0.3686079382896423,0.3489666581153869,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9896572828292848,0.3717941343784332,0.2600554227828979,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9573632478713988,0.3342252969741821,0.3166333734989166,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7947671413421631,0.1931005120277404,0.872169017791748,285.018310546875,284.95001220703125,297.04412841796875,295.43719482421875,297.154296875,297.2427673339844,285.01580810546875,1.0,0.4515703916549682,0.7490987181663513,0.7490987181663513,1.0,1.0,-2.491150379180908,1.1087431907653809,1.3824071884155271,0.5407694578170776,0.9690118432044984,0.9690118432044984,0.0,76.32118225097656,88.0,56217.75390625,0.0,1202.109375,1.0,280.0428466796875,283.6483154296875,298.4138488769531,303.0302429199219,293.1499938964844,293.1499938964844,279.75,32864.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990975737571716,1.0,0.0,0.0,3.729363203048706,3.7293875217437744,9.280313975068566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.107421875,0.0,1599.298095703125,1895.4371337890625,0.0,1603.638427734375,0.920680820941925,1.0,0.0,3.0,1.0,0.0
17747520,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9286397695541382,0.3078922927379608,0.2773166000843048,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.987262487411499,0.3686079382896423,0.3489666581153869,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9896572828292848,0.3717941343784332,0.2600554227828979,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9573632478713988,0.3342252969741821,0.3166333734989166,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7947671413421631,0.1931005120277404,0.872169017791748,285.018310546875,284.95001220703125,297.04412841796875,295.43719482421875,297.154296875,297.2427673339844,285.01580810546875,1.0,0.4515703916549682,0.7490987181663513,0.7490987181663513,1.0,1.0,-2.491150379180908,1.1087431907653809,1.3824071884155271,0.5407694578170776,0.9690118432044984,0.9690118432044984,0.0,76.32118225097656,88.0,56217.75390625,0.0,1202.109375,1.0,280.0428466796875,283.6483154296875,298.4138488769531,303.0302429199219,293.1499938964844,293.1499938964844,279.75,32864.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990975737571716,1.0,0.0,0.0,3.729363203048706,3.7293875217437744,9.280313975068566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.107421875,0.0,1599.298095703125,1895.4371337890625,0.0,1603.638427734375,0.920680820941925,1.0,0.0,3.0,1.0,0.0
17747580,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9144319891929626,0.3080967366695404,0.2778993248939514,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9765050411224364,0.3698449432849884,0.35050168633461,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9786396026611328,0.3723507523536682,0.260742038488388,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9444118738174438,0.335477203130722,0.3181618154048919,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7845255732536316,0.1936211138963699,0.8757948279380798,284.8956604003906,284.95001220703125,297.0290222167969,295.42657470703125,297.14434814453125,297.2372131347656,284.8997802734375,1.0,0.4559463262557983,0.7476003170013428,0.7476003170013428,1.0,1.0,-2.5007152557373047,1.112886905670166,1.3878284692764282,0.5429220199584961,0.8633081912994385,0.8633081912994385,0.0,79.79187774658203,106.0,56882.25390625,0.0,1228.316162109375,1.0,279.7570495605469,283.5198669433594,298.4535522460937,303.1846923828125,293.1499938964844,293.1499938964844,280.04998779296875,39097.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70933598279953,1.0,0.0,0.0,3.609675407409668,3.609699487686157,8.69419920945802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.2646484375,0.0,1511.6888427734375,1895.4371337890625,0.0,1685.1954345703125,0.8989868760108948,1.0,0.0,3.0,1.0,0.0
17747640,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9144319891929626,0.3080967366695404,0.2778993248939514,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9765050411224364,0.3698449432849884,0.35050168633461,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9786396026611328,0.3723507523536682,0.260742038488388,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9444118738174438,0.335477203130722,0.3181618154048919,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7845255732536316,0.1936211138963699,0.8757948279380798,284.8956604003906,284.95001220703125,297.0290222167969,295.42657470703125,297.14434814453125,297.2372131347656,284.8997802734375,1.0,0.4559463262557983,0.7476003170013428,0.7476003170013428,1.0,1.0,-2.5007152557373047,1.112886905670166,1.3878284692764282,0.5429220199584961,0.8633081912994385,0.8633081912994385,0.0,79.79187774658203,106.0,56882.25390625,0.0,1228.316162109375,1.0,279.7570495605469,283.5198669433594,298.4535522460937,303.1846923828125,293.1499938964844,293.1499938964844,280.04998779296875,39097.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70933598279953,1.0,0.0,0.0,3.609675407409668,3.609699487686157,8.69419920945802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.2646484375,0.0,1511.6888427734375,1895.4371337890625,0.0,1685.1954345703125,0.8989868760108948,1.0,0.0,3.0,1.0,0.0
17747700,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8991615772247314,0.308511346578598,0.2782049477100372,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.962003767490387,0.3706843256950378,0.351271778345108,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9640827178955078,0.3729080259799957,0.2610897123813629,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9279696345329284,0.3363000452518463,0.3189347684383392,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.772378146648407,0.1939647346735,0.8776671290397644,285.02996826171875,284.95001220703125,297.0253295898437,295.4225769042969,297.1422424316406,297.2364196777344,285.03564453125,1.0,0.4597567617893219,0.7468511462211609,0.7468511462211609,1.0,1.0,-2.505599021911621,1.1150165796279907,1.3905824422836304,0.5439665913581848,0.9560209512710572,0.9560209512710572,0.0,83.89944458007812,106.0,56271.07421875,0.0,1251.7464599609375,1.0,280.0013427734375,283.66412353515625,298.38604736328125,302.9674987792969,293.1499938964844,293.1499938964844,280.04998779296875,33965.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702178955078125,1.0,0.0,0.0,3.664087057113648,3.6641108989715576,8.958284070104128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0439453125,0.0,1533.61279296875,1895.4371337890625,0.0,1627.9913330078125,0.909027636051178,1.0,0.0,3.0,1.0,0.0
17747760,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8840737342834473,0.3090834617614746,0.2788705229759216,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.945243239402771,0.3716741800308227,0.3523570001125335,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9472216963768004,0.3736326396465301,0.2617065608501434,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9108651280403136,0.3372535109519958,0.3199921250343323,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7599494457244873,0.1943894475698471,0.8803673982620239,285.02545166015625,284.95001220703125,297.0243530273437,295.41943359375,297.1422119140625,297.2372436523437,285.0233764648437,1.0,0.4644598364830017,0.7460251450538635,0.7460251450538635,1.0,1.0,-2.512956142425537,1.1183030605316162,1.3946529626846311,0.5456458926200867,0.9806795120239258,0.9806795120239258,0.0,88.84088134765625,124.0,56539.8359375,0.0,1281.8709716796875,1.0,280.042724609375,283.6488342285156,298.3981628417969,303.0306701660156,293.1499938964844,293.1499938964844,279.75,32696.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005029916763306,1.0,0.0,0.0,3.749833583831787,3.7498581409454346,9.38247239901102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.4755859375,0.0,1621.70361328125,1895.4371337890625,0.0,1614.7247314453125,0.925342857837677,1.0,0.0,3.0,1.0,0.0
17747820,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8509950637817383,0.3090479671955108,0.2796003520488739,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9056472778320312,0.3726983666419983,0.3540745973587036,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9068979620933532,0.3739767670631408,0.2625282704830169,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8763416409492493,0.3382833003997803,0.3216946423053741,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7333998084068298,0.194680243730545,0.8847842812538147,284.8948669433594,284.95001220703125,297.0310363769531,295.4160461425781,297.14117431640625,297.2302551269531,284.898193359375,1.0,0.4754418730735779,0.7443732023239136,0.7443732023239136,1.0,1.0,-2.524242401123047,1.1231979131698608,1.401044487953186,0.5482406616210938,0.8726141452789307,0.8726141452789307,0.0,101.8240203857422,142.0,57337.15234375,0.0,1351.654296875,1.0,279.7572631835937,283.5084228515625,298.4447937011719,303.20196533203125,293.1499938964844,293.1499938964844,280.04998779296875,38700.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111270427703857,1.0,0.0,0.0,3.650137662887573,3.6501622200012207,8.890204981071292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.130859375,0.0,1553.52880859375,1895.4371337890625,0.0,1699.64794921875,0.9074569344520568,1.0,0.0,3.0,1.0,0.0
17747880,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8509950637817383,0.3090479671955108,0.2796003520488739,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9056472778320312,0.3726983666419983,0.3540745973587036,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9068979620933532,0.3739767670631408,0.2625282704830169,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8763416409492493,0.3382833003997803,0.3216946423053741,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7333998084068298,0.194680243730545,0.8847842812538147,284.8948669433594,284.95001220703125,297.0310363769531,295.4160461425781,297.14117431640625,297.2302551269531,284.898193359375,1.0,0.4754418730735779,0.7443732023239136,0.7443732023239136,1.0,1.0,-2.524242401123047,1.1231979131698608,1.401044487953186,0.5482406616210938,0.8726141452789307,0.8726141452789307,0.0,101.8240203857422,142.0,57337.15234375,0.0,1351.654296875,1.0,279.7572631835937,283.5084228515625,298.4447937011719,303.20196533203125,293.1499938964844,293.1499938964844,280.04998779296875,38700.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111270427703857,1.0,0.0,0.0,3.650137662887573,3.6501622200012207,8.890204981071292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.130859375,0.0,1553.52880859375,1895.4371337890625,0.0,1699.64794921875,0.9074569344520568,1.0,0.0,3.0,1.0,0.0
17747940,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8235163688659668,0.309831440448761,0.2805937230587005,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8743696808815002,0.3743363916873932,0.3559692800045013,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8750496506690979,0.3750706017017364,0.2635229527950287,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8472877740859985,0.3398573696613312,0.3235546946525574,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7098926305770874,0.1952273547649383,0.8894320726394653,285.0298767089844,284.95001220703125,297.04998779296875,295.416748046875,297.14892578125,297.2291259765625,285.0277099609375,1.0,0.4877657294273376,0.7427212595939636,0.7427212595939636,1.0,1.0,-2.5367205142974854,1.1286782026290894,1.408042311668396,0.551017701625824,0.994662582874298,0.994662582874298,0.0,116.79082489013672,145.0,56982.3125,0.0,1432.1739501953125,1.0,280.04327392578125,283.6430358886719,298.3958740234375,303.05426025390625,293.1499938964844,293.1499938964844,279.75,32679.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023962736129761,1.0,0.0,0.0,3.786004066467285,3.786028861999512,9.56434973886644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.857421875,0.0,1664.037109375,1895.4371337890625,0.0,1629.715087890625,0.933387577533722,1.0,0.0,3.0,1.0,0.0
17748000,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8235163688659668,0.309831440448761,0.2805937230587005,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8743696808815002,0.3743363916873932,0.3559692800045013,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8750496506690979,0.3750706017017364,0.2635229527950287,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8472877740859985,0.3398573696613312,0.3235546946525574,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7098926305770874,0.1952273547649383,0.8894320726394653,285.0298767089844,284.95001220703125,297.04998779296875,295.416748046875,297.14892578125,297.2291259765625,285.0277099609375,1.0,0.4877657294273376,0.7427212595939636,0.7427212595939636,1.0,1.0,-2.5367205142974854,1.1286782026290894,1.408042311668396,0.551017701625824,0.994662582874298,0.994662582874298,0.0,116.79082489013672,145.0,56982.3125,0.0,1432.1739501953125,1.0,280.04327392578125,283.6430358886719,298.3958740234375,303.05426025390625,293.1499938964844,293.1499938964844,279.75,32679.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023962736129761,1.0,0.0,0.0,3.786004066467285,3.786028861999512,9.56434973886644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.857421875,0.0,1664.037109375,1895.4371337890625,0.0,1629.715087890625,0.933387577533722,1.0,0.0,3.0,1.0,0.0
17748060,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.806759238243103,0.30963796377182,0.2811086177825928,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8565893769264221,0.3751985728740692,0.3574585616588592,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8567639589309692,0.3752607703208923,0.2641821801662445,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8310686945915222,0.340714156627655,0.3250169157981872,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6944441795349121,0.1953326016664505,0.8926146030426025,284.889892578125,284.95001220703125,297.07550048828125,295.4197082519531,297.15606689453125,297.2214660644531,284.8937683105469,1.0,0.4960899949073791,0.7409079670906067,0.7409079670906067,1.0,1.0,-2.545510768890381,1.132299780845642,1.4132111072540283,0.5529702305793762,0.8810467720031738,0.8810467720031738,0.0,127.65734100341795,148.0,57794.3984375,0.0,1490.7564697265625,1.0,279.75634765625,283.4935607910156,298.4496459960937,303.23516845703125,293.1499938964844,293.1499938964844,280.04998779296875,38755.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131727337837219,1.0,0.0,0.0,3.69262433052063,3.692649364471436,9.098368991544704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4013671875,0.0,1601.97021484375,1895.4371337890625,0.0,1716.2198486328125,0.9168285727500916,1.0,0.0,3.0,1.0,0.0
17748120,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.806759238243103,0.30963796377182,0.2811086177825928,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8565893769264221,0.3751985728740692,0.3574585616588592,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8567639589309692,0.3752607703208923,0.2641821801662445,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8310686945915222,0.340714156627655,0.3250169157981872,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6944441795349121,0.1953326016664505,0.8926146030426025,284.889892578125,284.95001220703125,297.07550048828125,295.4197082519531,297.15606689453125,297.2214660644531,284.8937683105469,1.0,0.4960899949073791,0.7409079670906067,0.7409079670906067,1.0,1.0,-2.545510768890381,1.132299780845642,1.4132111072540283,0.5529702305793762,0.8810467720031738,0.8810467720031738,0.0,127.65734100341795,148.0,57794.3984375,0.0,1490.7564697265625,1.0,279.75634765625,283.4935607910156,298.4496459960937,303.23516845703125,293.1499938964844,293.1499938964844,280.04998779296875,38755.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131727337837219,1.0,0.0,0.0,3.69262433052063,3.692649364471436,9.098368991544704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4013671875,0.0,1601.97021484375,1895.4371337890625,0.0,1716.2198486328125,0.9168285727500916,1.0,0.0,3.0,1.0,0.0
17748180,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7962508201599121,0.3103624582290649,0.2817373871803283,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8465776443481445,0.376749038696289,0.3589509427547455,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8463401794433594,0.3762813210487366,0.264887273311615,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8217958211898804,0.3421919345855713,0.326466828584671,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6852191686630249,0.1957754343748092,0.8952934741973877,285.0289001464844,284.95001220703125,297.1012878417969,295.4228515625,297.1670837402344,297.22052001953125,285.02685546875,1.0,0.502213716506958,0.7390946745872498,0.7390946745872498,1.0,1.0,-2.553861856460572,1.135730862617493,1.4181309938430786,0.5546501874923706,1.0,1.0,0.0,135.16297912597656,136.0,57337.609375,0.0,1534.5198974609375,1.0,280.0435485839844,283.6331481933594,298.401611328125,303.0837097167969,293.1499938964844,293.1499938964844,279.75,32903.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043254375457764,1.0,0.0,0.0,3.82007098197937,3.820096015930176,9.73724581854185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.8349609375,0.0,1706.488525390625,1895.4371337890625,0.0,1645.0545654296875,0.9412400126457214,1.0,0.0,3.0,1.0,0.0
17748240,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7962508201599121,0.3103624582290649,0.2817373871803283,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8465776443481445,0.376749038696289,0.3589509427547455,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8463401794433594,0.3762813210487366,0.264887273311615,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8217958211898804,0.3421919345855713,0.326466828584671,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6852191686630249,0.1957754343748092,0.8952934741973877,285.0289001464844,284.95001220703125,297.1012878417969,295.4228515625,297.1670837402344,297.22052001953125,285.02685546875,1.0,0.502213716506958,0.7390946745872498,0.7390946745872498,1.0,1.0,-2.553861856460572,1.135730862617493,1.4181309938430786,0.5546501874923706,1.0,1.0,0.0,135.16297912597656,136.0,57337.609375,0.0,1534.5198974609375,1.0,280.0435485839844,283.6331481933594,298.401611328125,303.0837097167969,293.1499938964844,293.1499938964844,279.75,32903.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043254375457764,1.0,0.0,0.0,3.82007098197937,3.820096015930176,9.73724581854185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.8349609375,0.0,1706.488525390625,1895.4371337890625,0.0,1645.0545654296875,0.9412400126457214,1.0,0.0,3.0,1.0,0.0
17748300,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7956624031066895,0.3103979825973511,0.2820253372192383,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8462618589401245,0.3772827386856079,0.3596722185611725,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8458275198936462,0.3764997720718384,0.2652257680892944,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8215210437774658,0.3427081406116485,0.327154666185379,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6847391724586487,0.1958845406770706,0.8963756561279297,284.8788146972656,284.95001220703125,297.11431884765625,295.424560546875,297.1716003417969,297.2182312011719,284.87091064453125,1.0,0.5028378367424011,0.7381880283355713,0.7381880283355713,1.0,1.0,-2.55761456489563,1.137218952178955,1.4203954935073853,0.5554757714271545,0.9068732857704164,0.9068732857704164,0.0,135.88690185546875,136.0,58329.6875,0.0,1542.7237548828125,1.0,279.7943420410156,283.4611511230469,298.4688720703125,303.3211669921875,293.1499938964844,293.1499938964844,279.75,36341.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123914957046509,1.0,0.0,0.0,3.812983274459839,3.813009023666382,9.701146836960106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.0927734375,0.0,1724.8385009765625,1895.4371337890625,0.0,1709.883056640625,0.9400898814201356,1.0,0.0,3.0,1.0,0.0
17748360,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7964742183685303,0.3101978898048401,0.2818650603294372,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8474605679512024,0.3775930106639862,0.3599914014339447,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8467872738838196,0.3764742016792297,0.265228807926178,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8226789236068726,0.3430241644382477,0.3274732232093811,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6855881810188293,0.1958637237548828,0.8963209390640259,284.885009765625,284.95001220703125,297.1274108886719,295.4263000488281,297.1750183105469,297.2138366699219,284.8885498046875,1.0,0.5023320317268372,0.7373024225234985,0.7373024225234985,1.0,1.0,-2.5581297874450684,1.137168288230896,1.4209614992141724,0.5554518699645996,0.8852970600128174,0.8852970600128174,0.0,135.25180053710938,124.0,58083.05078125,0.0,1540.64892578125,1.0,279.7566223144531,283.4805603027344,298.4543762207031,303.25982666015625,293.1499938964844,293.1499938964844,280.04998779296875,38843.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147151231765747,1.0,0.0,0.0,3.7242603302001953,3.72428560256958,9.25493509384978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8876953125,0.0,1639.07666015625,1895.4371337890625,0.0,1728.7607421875,0.9239001274108888,1.0,0.0,3.0,1.0,0.0
17748420,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8046820759773254,0.3110179603099823,0.2820958197116852,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8562613725662231,0.3791850209236145,0.3610155284404754,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8551677465438843,0.3775575757026672,0.2656027674674988,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8309237360954285,0.3445406854152679,0.3284516036510467,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6928767561912537,0.1963651478290558,0.8968424797058105,285.0260925292969,284.95001220703125,297.1539306640625,295.4300842285156,297.1871643066406,297.21435546875,285.0241394042969,1.0,0.4991420209407806,0.7355311512947083,0.7355311512947083,1.0,1.0,-2.5618832111358643,1.1383910179138184,1.4234920740127563,0.5559620261192322,1.0,1.0,0.0,130.1433563232422,112.0,57499.640625,0.0,1523.41552734375,1.0,280.0437316894531,283.624755859375,298.40643310546875,303.1006774902344,293.1499938964844,293.1499938964844,279.75,33203.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054097652435303,1.0,0.0,0.0,3.83980393409729,3.839829444885254,9.83810423349496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.7265625,0.0,1732.7508544921875,1895.4371337890625,0.0,1653.7049560546875,0.9458334445953368,1.0,0.0,3.0,1.0,0.0
17748480,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8046820759773254,0.3110179603099823,0.2820958197116852,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8562613725662231,0.3791850209236145,0.3610155284404754,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8551677465438843,0.3775575757026672,0.2656027674674988,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8309237360954285,0.3445406854152679,0.3284516036510467,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6928767561912537,0.1963651478290558,0.8968424797058105,285.0260925292969,284.95001220703125,297.1539306640625,295.4300842285156,297.1871643066406,297.21435546875,285.0241394042969,1.0,0.4991420209407806,0.7355311512947083,0.7355311512947083,1.0,1.0,-2.5618832111358643,1.1383910179138184,1.4234920740127563,0.5559620261192322,1.0,1.0,0.0,130.1433563232422,112.0,57499.640625,0.0,1523.41552734375,1.0,280.0437316894531,283.624755859375,298.40643310546875,303.1006774902344,293.1499938964844,293.1499938964844,279.75,33203.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054097652435303,1.0,0.0,0.0,3.83980393409729,3.839829444885254,9.83810423349496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.7265625,0.0,1732.7508544921875,1895.4371337890625,0.0,1653.7049560546875,0.9458334445953368,1.0,0.0,3.0,1.0,0.0
17748540,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8169729113578796,0.3109855055809021,0.2820493280887604,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.870162844657898,0.380104660987854,0.3618191480636596,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8685712218284607,0.3778444826602936,0.265783429145813,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8437134027481079,0.3454448282718658,0.3292188346385956,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7043735980987549,0.1965609639883041,0.8968783617019653,284.88446044921875,284.95001220703125,297.1808776855469,295.4342041015625,297.19635009765625,297.2093200683594,284.8876342773437,1.0,0.4939927458763122,0.7337599396705627,0.7337599396705627,1.0,1.0,-2.5639822483062744,1.1387845277786257,1.4251978397369385,0.5561779141426086,0.887248694896698,0.887248694896698,0.0,122.48281860351562,100.0,58205.70703125,0.0,1492.7579345703125,1.0,279.7568664550781,283.4745788574219,298.45928955078125,303.27227783203125,293.1499938964844,293.1499938964844,280.04998779296875,38950.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152659296989441,1.0,0.0,0.0,3.738755941390991,3.738781452178955,9.327119414592744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.720703125,0.0,1656.789306640625,1895.4371337890625,0.0,1733.24853515625,0.9272385835647584,1.0,0.0,3.0,1.0,0.0
17748600,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8169729113578796,0.3109855055809021,0.2820493280887604,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.870162844657898,0.380104660987854,0.3618191480636596,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8685712218284607,0.3778444826602936,0.265783429145813,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8437134027481079,0.3454448282718658,0.3292188346385956,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7043735980987549,0.1965609639883041,0.8968783617019653,284.88446044921875,284.95001220703125,297.1808776855469,295.4342041015625,297.19635009765625,297.2093200683594,284.8876342773437,1.0,0.4939927458763122,0.7337599396705627,0.7337599396705627,1.0,1.0,-2.5639822483062744,1.1387845277786257,1.4251978397369385,0.5561779141426086,0.887248694896698,0.887248694896698,0.0,122.48281860351562,100.0,58205.70703125,0.0,1492.7579345703125,1.0,279.7568664550781,283.4745788574219,298.45928955078125,303.27227783203125,293.1499938964844,293.1499938964844,280.04998779296875,38950.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152659296989441,1.0,0.0,0.0,3.738755941390991,3.738781452178955,9.327119414592744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.720703125,0.0,1656.789306640625,1895.4371337890625,0.0,1733.24853515625,0.9272385835647584,1.0,0.0,3.0,1.0,0.0
17748660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.833898663520813,0.3119418025016784,0.2822349369525909,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.890407145023346,0.3817837536334991,0.362747311592102,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8883094191551208,0.3790061473846435,0.2660867869853973,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8624441027641296,0.347024917602539,0.3300853967666626,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7199608683586121,0.1971703022718429,0.89705491065979,285.027099609375,284.95001220703125,297.20831298828125,295.43878173828125,297.209716796875,297.2113037109375,285.02545166015625,1.0,0.4876204431056976,0.7321261167526245,0.7321261167526245,1.0,1.0,-2.56693172454834,1.1396483182907104,1.4272834062576294,0.5565024614334106,1.0,1.0,0.0,112.86033630371094,88.0,57587.625,0.0,1454.5960693359375,1.0,280.04376220703125,283.6217346191406,298.4136962890625,303.1132507324219,293.1499938964844,293.1499938964844,279.75,33349.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056922316551208,1.0,0.0,0.0,3.848449945449829,3.848475456237793,9.88245801636367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.5634765625,0.0,1744.4544677734375,1895.4371337890625,0.0,1655.961669921875,0.9479726552963256,1.0,0.0,3.0,1.0,0.0
