time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.833898663520813,0.3119418025016784,0.2822349369525909,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.890407145023346,0.3817837536334991,0.362747311592102,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8883094191551208,0.3790061473846435,0.2660867869853973,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8624441027641296,0.347024917602539,0.3300853967666626,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7199608683586121,0.1971703022718429,0.89705491065979,285.027099609375,284.95001220703125,297.20831298828125,295.43878173828125,297.209716796875,297.2113037109375,285.02545166015625,1.0,0.4876204431056976,0.7321261167526245,0.7321261167526245,1.0,1.0,-2.56693172454834,1.1396483182907104,1.4272834062576294,0.5565024614334106,1.0,1.0,0.0,112.86033630371094,88.0,57587.625,0.0,1454.5960693359375,1.0,280.04376220703125,283.6217346191406,298.4136962890625,303.1132507324219,293.1499938964844,293.1499938964844,279.75,33349.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056922316551208,1.0,0.0,0.0,3.848449945449829,3.848475456237793,9.88245801636367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.5634765625,0.0,1744.4544677734375,1895.4371337890625,0.0,1655.961669921875,0.9479726552963256,1.0,0.0,3.0,1.0,0.0
17748780,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8554832935333252,0.3120376169681549,0.2822087109088897,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9169092774391174,0.3827823102474212,0.3635251820087433,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.913940966129303,0.3793251514434814,0.2662227749824524,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8867875933647156,0.3479514122009277,0.3307816088199615,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7381038069725037,0.1974538266658783,0.8970193862915039,284.8842468261719,284.95001220703125,297.2362976074219,295.4438171386719,297.2199401855469,297.20733642578125,284.8871154785156,1.0,0.4805478751659393,0.730492353439331,0.730492353439331,1.0,1.0,-2.5687992572784424,1.1399590969085691,1.428840160369873,0.5566835403442383,0.889242947101593,0.889242947101593,0.0,102.54660034179688,76.0,58315.8125,0.0,1411.90087890625,1.0,279.7569885253906,283.4692687988281,298.4683532714844,303.2877502441406,293.1499938964844,293.1499938964844,280.04998779296875,38907.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154421806335449,1.0,0.0,0.0,3.751325130462648,3.7513506412506095,9.389937645210012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.2861328125,0.0,1671.2037353515625,1895.4371337890625,0.0,1734.685302734375,0.929876446723938,1.0,0.0,3.0,1.0,0.0
17748840,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8554832935333252,0.3120376169681549,0.2822087109088897,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9169092774391174,0.3827823102474212,0.3635251820087433,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.913940966129303,0.3793251514434814,0.2662227749824524,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8867875933647156,0.3479514122009277,0.3307816088199615,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7381038069725037,0.1974538266658783,0.8970193862915039,284.8842468261719,284.95001220703125,297.2362976074219,295.4438171386719,297.2199401855469,297.20733642578125,284.8871154785156,1.0,0.4805478751659393,0.730492353439331,0.730492353439331,1.0,1.0,-2.5687992572784424,1.1399590969085691,1.428840160369873,0.5566835403442383,0.889242947101593,0.889242947101593,0.0,102.54660034179688,76.0,58315.8125,0.0,1411.90087890625,1.0,279.7569885253906,283.4692687988281,298.4683532714844,303.2877502441406,293.1499938964844,293.1499938964844,280.04998779296875,38907.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154421806335449,1.0,0.0,0.0,3.751325130462648,3.7513506412506095,9.389937645210012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.2861328125,0.0,1671.2037353515625,1895.4371337890625,0.0,1734.685302734375,0.929876446723938,1.0,0.0,3.0,1.0,0.0
17748900,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8688903450965881,0.3124480843544006,0.2821296453475952,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9341946244239808,0.3835447132587433,0.3638255894184112,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9308007955551147,0.3797862231731415,0.2662143111228943,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9015394449234008,0.3486410081386566,0.3310370445251465,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7490912079811096,0.1977214962244033,0.8967031836509705,285.02667236328125,284.95001220703125,297.25048828125,295.446533203125,297.2264099121094,297.20758056640625,285.0327453613281,1.0,0.4767587780952453,0.7296754121780396,0.7296754121780396,1.0,1.0,-2.5689775943756104,1.1397677659988403,1.4292099475860596,0.5564997792243958,0.984640657901764,0.984640657901764,0.0,97.17770385742188,76.0,57526.2734375,0.0,1388.628662109375,1.0,280.0044860839844,283.6261901855469,298.4071350097656,303.0669860839844,293.1499938964844,293.1499938964844,280.04998779296875,34475.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079769968986511,1.0,0.0,0.0,3.787434339523315,3.787459373474121,9.571576811140403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.2841796875,0.0,1679.6788330078125,1895.4371337890625,0.0,1674.2659912109375,0.9369604587554932,1.0,0.0,3.0,1.0,0.0
17748960,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8863638639450073,0.3131029903888702,0.2824360728263855,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.955250918865204,0.3845309615135193,0.3644576370716095,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9517608880996704,0.3804827034473419,0.2664812505245209,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9215006828308104,0.349522978067398,0.3315825462341308,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7634238004684448,0.19812573492527,0.8972079753875732,285.029052734375,284.95001220703125,297.2648620605469,295.44940185546875,297.2341613769531,297.2100524902344,285.0276794433594,1.0,0.4729826152324676,0.7288627624511719,0.7288627624511719,1.0,1.0,-2.571685552597046,1.1407804489135742,1.4309051036834717,0.5569731593132019,1.0,1.0,0.0,91.37003326416016,79.0,57677.1953125,0.0,1366.678466796875,1.0,280.0436706542969,283.6195068359375,298.4241943359375,303.1293029785156,293.1499938964844,293.1499938964844,279.75,33479.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058690190315247,1.0,0.0,0.0,3.8564200401306152,3.856445550918579,9.923433026415296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.3623046875,0.0,1755.251708984375,1895.4371337890625,0.0,1657.374755859375,0.9498103857040404,1.0,0.0,3.0,1.0,0.0
17749020,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9060137867927552,0.3132710754871368,0.282666802406311,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.976443886756897,0.3855794668197632,0.3654779195785522,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9728166460990906,0.380785584449768,0.2667479217052459,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9450816512107848,0.3504259586334228,0.3324488699436188,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7800596356391907,0.1984457969665527,0.8982614278793335,284.8866271972656,284.95001220703125,297.2940979003906,295.4555358886719,297.24517822265625,297.20654296875,284.8897399902344,1.0,0.4699229001998901,0.7272375226020813,0.7272375226020813,1.0,1.0,-2.575820207595825,1.1421672105789185,1.4336531162261963,0.5576838850975037,0.8939124345779419,0.8939124345779419,0.0,85.81475830078125,82.0,58470.96875,0.0,1347.6102294921875,1.0,279.7564697265625,283.46649169921875,298.48065185546875,303.3082580566406,293.1499938964844,293.1499938964844,280.04998779296875,38767.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71564120054245,1.0,0.0,0.0,3.7634589672088623,3.763484477996826,9.450779998587676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.177734375,0.0,1684.452392578125,1895.4371337890625,0.0,1736.3087158203125,0.9325912594795228,1.0,0.0,3.0,1.0,0.0
17749080,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9060137867927552,0.3132710754871368,0.282666802406311,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.976443886756897,0.3855794668197632,0.3654779195785522,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9728166460990906,0.380785584449768,0.2667479217052459,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9450816512107848,0.3504259586334228,0.3324488699436188,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7800596356391907,0.1984457969665527,0.8982614278793335,284.8866271972656,284.95001220703125,297.2940979003906,295.4555358886719,297.24517822265625,297.20654296875,284.8897399902344,1.0,0.4699229001998901,0.7272375226020813,0.7272375226020813,1.0,1.0,-2.575820207595825,1.1421672105789185,1.4336531162261963,0.5576838850975037,0.8939124345779419,0.8939124345779419,0.0,85.81475830078125,82.0,58470.96875,0.0,1347.6102294921875,1.0,279.7564697265625,283.46649169921875,298.48065185546875,303.3082580566406,293.1499938964844,293.1499938964844,280.04998779296875,38767.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71564120054245,1.0,0.0,0.0,3.7634589672088623,3.763484477996826,9.450779998587676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.177734375,0.0,1684.452392578125,1895.4371337890625,0.0,1736.3087158203125,0.9325912594795228,1.0,0.0,3.0,1.0,0.0
17749140,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9170451164245604,0.3143069744110107,0.2832145690917969,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9862453937530518,0.3873121738433838,0.3667533695697784,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.982437789440155,0.3818820416927337,0.2672239542007446,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.956882894039154,0.3519334495067596,0.3335411250591278,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7887901067733765,0.1990873217582702,0.9000235199928284,285.0366516113281,284.95001220703125,297.3240051269531,295.4623107910156,297.25982666015625,297.2089538574219,285.03594970703125,1.0,0.4692442119121551,0.725612223148346,0.725612223148346,1.0,1.0,-2.582005262374878,1.1445499658584597,1.437455177307129,0.558781623840332,1.0,1.0,0.0,83.50028228759766,100.0,57863.80859375,0.0,1345.359130859375,1.0,280.04364013671875,283.6216735839844,298.43829345703125,303.15411376953125,293.1499938964844,293.1499938964844,279.75,33666.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062745690345764,1.0,0.0,0.0,3.8656396865844727,3.865665435791016,9.97093820842565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.2333984375,0.0,1768.0814208984375,1895.4371337890625,0.0,1660.6185302734375,0.9519693851470948,1.0,0.0,3.0,1.0,0.0
17749200,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9170451164245604,0.3143069744110107,0.2832145690917969,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9862453937530518,0.3873121738433838,0.3667533695697784,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.982437789440155,0.3818820416927337,0.2672239542007446,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.956882894039154,0.3519334495067596,0.3335411250591278,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7887901067733765,0.1990873217582702,0.9000235199928284,285.0366516113281,284.95001220703125,297.3240051269531,295.4623107910156,297.25982666015625,297.2089538574219,285.03594970703125,1.0,0.4692442119121551,0.725612223148346,0.725612223148346,1.0,1.0,-2.582005262374878,1.1445499658584597,1.437455177307129,0.558781623840332,1.0,1.0,0.0,83.50028228759766,100.0,57863.80859375,0.0,1345.359130859375,1.0,280.04364013671875,283.6216735839844,298.43829345703125,303.15411376953125,293.1499938964844,293.1499938964844,279.75,33666.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062745690345764,1.0,0.0,0.0,3.8656396865844727,3.865665435791016,9.97093820842565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.2333984375,0.0,1768.0814208984375,1895.4371337890625,0.0,1660.6185302734375,0.9519693851470948,1.0,0.0,3.0,1.0,0.0
17749260,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8968992233276367,0.3143675029277801,0.2837909162044525,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9684301614761353,0.3882853984832763,0.3681629598140716,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9634332060813904,0.3820901811122894,0.26776123046875,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9356607794761658,0.3527362942695617,0.3347682058811188,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7726563215255737,0.1993154436349868,0.9028393030166626,284.8915405273437,284.95001220703125,297.35467529296875,295.4697265625,297.27105712890625,297.2047119140625,284.8944702148437,1.0,0.4748450815677643,0.7238860130310059,0.7238860130310059,1.0,1.0,-2.589899063110352,1.147680163383484,1.4422188997268677,0.5603836178779602,0.9035327434539796,0.9035327434539796,0.0,89.2284164428711,118.0,58794.703125,0.0,1380.7825927734375,1.0,279.756591796875,283.4629211425781,298.49664306640625,303.3426208496094,293.1499938964844,293.1499938964844,279.45001220703125,38421.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163687944412231,1.0,0.0,0.0,3.788516044616699,3.788541793823242,9.577045148034813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.99609375,0.0,1711.60595703125,1895.4371337890625,0.0,1742.2491455078125,0.9379754662513732,1.0,0.0,3.0,1.0,0.0
17749320,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8968992233276367,0.3143675029277801,0.2837909162044525,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9684301614761353,0.3882853984832763,0.3681629598140716,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9634332060813904,0.3820901811122894,0.26776123046875,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9356607794761658,0.3527362942695617,0.3347682058811188,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7726563215255737,0.1993154436349868,0.9028393030166626,284.8915405273437,284.95001220703125,297.35467529296875,295.4697265625,297.27105712890625,297.2047119140625,284.8944702148437,1.0,0.4748450815677643,0.7238860130310059,0.7238860130310059,1.0,1.0,-2.589899063110352,1.147680163383484,1.4422188997268677,0.5603836178779602,0.9035327434539796,0.9035327434539796,0.0,89.2284164428711,118.0,58794.703125,0.0,1380.7825927734375,1.0,279.756591796875,283.4629211425781,298.49664306640625,303.3426208496094,293.1499938964844,293.1499938964844,279.45001220703125,38421.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163687944412231,1.0,0.0,0.0,3.788516044616699,3.788541793823242,9.577045148034813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.99609375,0.0,1711.60595703125,1895.4371337890625,0.0,1742.2491455078125,0.9379754662513732,1.0,0.0,3.0,1.0,0.0
17749380,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8647407293319702,0.3141685724258423,0.2839671969413757,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9319559931755066,0.3889544606208801,0.3691950142383575,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9256685972213744,0.3820059299468994,0.2679879069328308,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.899387776851654,0.3532533347606659,0.3356631994247436,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7462604641914368,0.1992725580930709,0.904749631881714,284.8891296386719,284.95001220703125,297.3861694335937,295.4779052734375,297.2813720703125,297.1981201171875,284.8924560546875,1.0,0.483582079410553,0.7221598029136658,0.7221598029136658,1.0,1.0,-2.5949931144714355,1.1494758129119873,1.4455171823501587,0.5612010955810547,0.834764838218689,0.834764838218689,0.0,100.39763641357422,136.0,58933.79296875,0.0,1436.80859375,1.0,279.4577331542969,283.4466857910156,298.4837951660156,303.35009765625,293.1499938964844,293.1499938964844,279.75,41268.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206627130508423,1.0,0.0,0.0,3.529567003250122,3.529590845108032,8.312586032843683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.6435546875,0.0,1441.384765625,1895.4371337890625,0.0,1777.4776611328125,0.8839025497436523,1.0,0.0,3.0,1.0,0.0
17749440,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8647407293319702,0.3141685724258423,0.2839671969413757,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9319559931755066,0.3889544606208801,0.3691950142383575,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9256685972213744,0.3820059299468994,0.2679879069328308,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.899387776851654,0.3532533347606659,0.3356631994247436,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7462604641914368,0.1992725580930709,0.904749631881714,284.8891296386719,284.95001220703125,297.3861694335937,295.4779052734375,297.2813720703125,297.1981201171875,284.8924560546875,1.0,0.483582079410553,0.7221598029136658,0.7221598029136658,1.0,1.0,-2.5949931144714355,1.1494758129119873,1.4455171823501587,0.5612010955810547,0.834764838218689,0.834764838218689,0.0,100.39763641357422,136.0,58933.79296875,0.0,1436.80859375,1.0,279.4577331542969,283.4466857910156,298.4837951660156,303.35009765625,293.1499938964844,293.1499938964844,279.75,41268.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206627130508423,1.0,0.0,0.0,3.529567003250122,3.529590845108032,8.312586032843683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.6435546875,0.0,1441.384765625,1895.4371337890625,0.0,1777.4776611328125,0.8839025497436523,1.0,0.0,3.0,1.0,0.0
17749500,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8501992225646973,0.3145956397056579,0.2843738794326782,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9137168526649476,0.3897245526313782,0.3699769079685211,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9075652360916138,0.3824661076068878,0.2683316171169281,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8837440609931946,0.3539019227027893,0.3363508880138397,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7343510985374451,0.1994592398405075,0.9063016772270204,285.0196533203125,284.95001220703125,297.4022216796875,295.4822692871094,297.2887878417969,297.1986083984375,285.02392578125,1.0,0.4887963831424713,0.7212966680526733,0.7212966680526733,1.0,1.0,-2.599520444869995,1.1513237953186035,1.448196530342102,0.5620604157447815,0.9221624135971068,0.9221624135971068,0.0,106.89826202392578,136.0,58345.265625,0.0,1471.606201171875,1.0,279.6988220214844,283.5857849121094,298.42791748046875,303.13580322265625,293.1499938964844,293.1499938964844,279.75,34800.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117960453033447,1.0,0.0,0.0,3.581440687179565,3.5814638137817383,8.558719741813547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.44140625,0.0,1449.4141845703125,1895.4371337890625,0.0,1705.0595703125,0.8913769721984863,1.0,0.0,3.0,1.0,0.0
17749560,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8374570608139038,0.3151184022426605,0.2850934863090515,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8984529972076416,0.3906121850013733,0.3710575103759765,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8926249146461487,0.3830433785915375,0.2689189314842224,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8697156310081482,0.3546523451805115,0.3373067378997803,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7236617207527161,0.1997185349464416,0.9086400270462036,285.0121765136719,284.95001220703125,297.4184875488281,295.48681640625,297.29693603515625,297.2003173828125,285.0106506347656,1.0,0.4944969713687897,0.7203922271728516,0.7203922271728516,1.0,1.0,-2.6063456535339355,1.1542435884475708,1.4521020650863647,0.5635155439376831,0.9403790831565856,0.9403790831565856,0.0,113.75375366210938,154.0,58603.84765625,0.0,1511.2056884765625,1.0,279.7420654296875,283.5707092285156,298.4532470703125,303.2095031738281,293.1499938964844,293.1499938964844,279.45001220703125,33311.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091913819313049,1.0,0.0,0.0,3.659872531890869,3.6598961353302,8.93768856258248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.3359375,0.0,1524.0084228515625,1895.4371337890625,0.0,1684.031005859375,0.9054813981056212,1.0,0.0,3.0,1.0,0.0
17749620,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8122813701629639,0.3150323629379272,0.2858603596687317,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8696467280387878,0.3914690911769867,0.3727063834667206,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8636545538902283,0.3831464946269989,0.2696353793144226,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8429445624351501,0.3553106784820556,0.3387501537799835,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7007854580879211,0.199727326631546,0.912220060825348,284.9132385253906,284.95001220703125,297.4517517089844,295.4965515136719,297.3090209960937,297.1955871582031,284.9161682128906,1.0,0.5065620541572571,0.7185832858085632,0.7185832858085632,1.0,1.0,-2.616151809692383,1.1582177877426147,1.4579339027404783,0.5655361413955688,0.8550859689712524,0.8550859689712524,0.0,129.48855590820312,157.0,59305.94140625,0.0,1594.69287109375,1.0,279.4576110839844,283.4593811035156,298.51812744140625,303.39453125,293.1499938964844,293.1499938964844,279.75,38700.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182966470718384,1.0,0.0,0.0,3.54062819480896,3.540651559829712,8.364768859792093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.861328125,0.0,1434.460693359375,1895.4371337890625,0.0,1758.0294189453125,0.8836108446121216,1.0,0.0,3.0,1.0,0.0
17749680,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8122813701629639,0.3150323629379272,0.2858603596687317,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8696467280387878,0.3914690911769867,0.3727063834667206,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8636545538902283,0.3831464946269989,0.2696353793144226,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8429445624351501,0.3553106784820556,0.3387501537799835,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7007854580879211,0.199727326631546,0.912220060825348,284.9132385253906,284.95001220703125,297.4517517089844,295.4965515136719,297.3090209960937,297.1955871582031,284.9161682128906,1.0,0.5065620541572571,0.7185832858085632,0.7185832858085632,1.0,1.0,-2.616151809692383,1.1582177877426147,1.4579339027404783,0.5655361413955688,0.8550859689712524,0.8550859689712524,0.0,129.48855590820312,157.0,59305.94140625,0.0,1594.69287109375,1.0,279.4576110839844,283.4593811035156,298.51812744140625,303.39453125,293.1499938964844,293.1499938964844,279.75,38700.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182966470718384,1.0,0.0,0.0,3.54062819480896,3.540651559829712,8.364768859792093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.861328125,0.0,1434.460693359375,1895.4371337890625,0.0,1758.0294189453125,0.8836108446121216,1.0,0.0,3.0,1.0,0.0
17749740,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7972694635391235,0.3156996369361877,0.2866326570510864,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.854350745677948,0.3929218053817749,0.3742904365062713,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.848198652267456,0.3839462697505951,0.2703340649604797,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8288390636444092,0.3565022349357605,0.3401093184947967,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6872259378433228,0.2000079751014709,0.9149413108825684,285.0210876464844,284.95001220703125,297.4859619140625,295.5071716308594,297.3244934082031,297.1961364746094,285.0184936523437,1.0,0.5145206451416016,0.7167743444442749,0.7167743444442749,1.0,1.0,-2.624723196029663,1.1616113185882568,1.4631118774414062,0.5671300888061523,0.9614606499671936,0.9614606499671936,0.0,140.20938110351562,145.0,59029.46875,0.0,1654.608154296875,1.0,279.7425231933594,283.5679931640625,298.48712158203125,303.2726745605469,293.1499938964844,293.1499938964844,279.45001220703125,32576.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709972083568573,1.0,0.0,0.0,3.6909143924713135,3.690938234329224,9.089944228435344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.7275390625,0.0,1553.265380859375,1895.4371337890625,0.0,1690.3223876953125,0.9117910265922546,1.0,0.0,3.0,1.0,0.0
17749800,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7972694635391235,0.3156996369361877,0.2866326570510864,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.854350745677948,0.3929218053817749,0.3742904365062713,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.848198652267456,0.3839462697505951,0.2703340649604797,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8288390636444092,0.3565022349357605,0.3401093184947967,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6872259378433228,0.2000079751014709,0.9149413108825684,285.0210876464844,284.95001220703125,297.4859619140625,295.5071716308594,297.3244934082031,297.1961364746094,285.0184936523437,1.0,0.5145206451416016,0.7167743444442749,0.7167743444442749,1.0,1.0,-2.624723196029663,1.1616113185882568,1.4631118774414062,0.5671300888061523,0.9614606499671936,0.9614606499671936,0.0,140.20938110351562,145.0,59029.46875,0.0,1654.608154296875,1.0,279.7425231933594,283.5679931640625,298.48712158203125,303.2726745605469,293.1499938964844,293.1499938964844,279.45001220703125,32576.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709972083568573,1.0,0.0,0.0,3.6909143924713135,3.690938234329224,9.089944228435344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.7275390625,0.0,1553.265380859375,1895.4371337890625,0.0,1690.3223876953125,0.9117910265922546,1.0,0.0,3.0,1.0,0.0
17749860,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7947863936424255,0.3154410719871521,0.2867140471935272,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8524513840675354,0.3936062455177307,0.3752336204051971,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8458476066589355,0.3838725388050079,0.2705219984054565,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8269888162612915,0.3569943904876709,0.3408502638339996,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6850494742393494,0.1998963803052902,0.9153707027435304,284.9012145996094,284.95001220703125,297.52117919921875,295.5186767578125,297.3368225097656,297.1903991699219,284.90435791015625,1.0,0.5156448483467102,0.7148313522338867,0.7148313522338867,1.0,1.0,-2.627596855163574,1.1622034311294556,1.4653935432434082,0.5673450231552124,0.8603154420852661,0.8603154420852661,0.0,142.12294006347656,133.0,59670.8515625,0.0,1667.248046875,1.0,279.4573059082031,283.4394836425781,298.5441589355469,303.4490966796875,293.1499938964844,293.1499938964844,279.75,38763.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198282480239868,1.0,0.0,0.0,3.579223871231079,3.5792477130889893,8.548128107577213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.009765625,0.0,1476.1171875,1895.4371337890625,0.0,1770.6085205078125,0.8919956684112549,1.0,0.0,3.0,1.0,0.0
17749920,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7947863936424255,0.3154410719871521,0.2867140471935272,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8524513840675354,0.3936062455177307,0.3752336204051971,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8458476066589355,0.3838725388050079,0.2705219984054565,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8269888162612915,0.3569943904876709,0.3408502638339996,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6850494742393494,0.1998963803052902,0.9153707027435304,284.9012145996094,284.95001220703125,297.52117919921875,295.5186767578125,297.3368225097656,297.1903991699219,284.90435791015625,1.0,0.5156448483467102,0.7148313522338867,0.7148313522338867,1.0,1.0,-2.627596855163574,1.1622034311294556,1.4653935432434082,0.5673450231552124,0.8603154420852661,0.8603154420852661,0.0,142.12294006347656,133.0,59670.8515625,0.0,1667.248046875,1.0,279.4573059082031,283.4394836425781,298.5441589355469,303.4490966796875,293.1499938964844,293.1499938964844,279.75,38763.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198282480239868,1.0,0.0,0.0,3.579223871231079,3.5792477130889893,8.548128107577213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.009765625,0.0,1476.1171875,1895.4371337890625,0.0,1770.6085205078125,0.8919956684112549,1.0,0.0,3.0,1.0,0.0
17749980,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8010844588279724,0.3161527812480926,0.2869232892990112,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8593847155570984,0.3950501084327698,0.3761849999427795,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.852168619632721,0.3846825957298279,0.2707628011703491,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8332914113998413,0.3581812381744385,0.3415820300579071,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6904812455177307,0.2001985162496566,0.9152656197547911,285.013916015625,284.95001220703125,297.5574645996094,295.5311584472656,297.353515625,297.191650390625,285.0114440917969,1.0,0.5130045413970947,0.7128883004188538,0.7128883004188538,1.0,1.0,-2.63002872467041,1.1626054048538208,1.4674233198165894,0.5672650933265686,0.9640710949897766,0.9640710949897766,0.0,137.9781036376953,121.0,59238.9765625,0.0,1652.1329345703125,1.0,279.74273681640625,283.55535888671875,298.5087585449219,303.3105163574219,293.1499938964844,293.1499938964844,279.45001220703125,32859.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710905134677887,1.0,0.0,0.0,3.716301202774048,3.716325283050537,9.215419254360312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.3515625,0.0,1584.267333984375,1895.4371337890625,0.0,1697.85400390625,0.9177005290985109,1.0,0.0,3.0,1.0,0.0
17750040,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8010844588279724,0.3161527812480926,0.2869232892990112,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8593847155570984,0.3950501084327698,0.3761849999427795,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.852168619632721,0.3846825957298279,0.2707628011703491,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8332914113998413,0.3581812381744385,0.3415820300579071,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6904812455177307,0.2001985162496566,0.9152656197547911,285.013916015625,284.95001220703125,297.5574645996094,295.5311584472656,297.353515625,297.191650390625,285.0114440917969,1.0,0.5130045413970947,0.7128883004188538,0.7128883004188538,1.0,1.0,-2.63002872467041,1.1626054048538208,1.4674233198165894,0.5672650933265686,0.9640710949897766,0.9640710949897766,0.0,137.9781036376953,121.0,59238.9765625,0.0,1652.1329345703125,1.0,279.74273681640625,283.55535888671875,298.5087585449219,303.3105163574219,293.1499938964844,293.1499938964844,279.45001220703125,32859.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710905134677887,1.0,0.0,0.0,3.716301202774048,3.716325283050537,9.215419254360312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.3515625,0.0,1584.267333984375,1895.4371337890625,0.0,1697.85400390625,0.9177005290985109,1.0,0.0,3.0,1.0,0.0
17750100,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8063898086547852,0.3161764442920685,0.2870392203330993,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8651530146598816,0.3955158293247223,0.3766796886920929,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8575695753097534,0.38478684425354,0.2708974480628967,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8385226130485535,0.3585436344146728,0.3419614136219024,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6951466202735901,0.2002450227737426,0.9152774214744568,284.87091064453125,284.95001220703125,297.5760192871094,295.53778076171875,297.3609313964844,297.1903381347656,284.8649597167969,1.0,0.5108292102813721,0.7119168043136597,0.7119168043136597,1.0,1.0,-2.631398916244507,1.1628601551055908,1.468538761138916,0.5673291683197021,0.8679496645927429,0.8679496645927429,0.0,134.5859375,121.0,60107.8828125,0.0,1638.85888671875,1.0,279.4961242675781,283.3949584960937,298.577880859375,303.546630859375,293.1499938964844,293.1499938964844,279.45001220703125,37120.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183718681335449,1.0,0.0,0.0,3.69185209274292,3.691876649856568,9.094563324651972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.1728515625,0.0,1588.7105712890625,1895.4371337890625,0.0,1758.6461181640625,0.9131184220314026,1.0,0.0,3.0,1.0,0.0
17750160,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8117769956588745,0.3160337507724762,0.2867869734764099,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.871368944644928,0.3958183228969574,0.3768430948257446,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8633701205253601,0.3847188949584961,0.2707584500312805,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8441542387008667,0.3587604463100433,0.3420409858226776,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7001168727874756,0.2001990228891372,0.9144617915153505,284.8963623046875,284.95001220703125,297.5948791503906,295.5446472167969,297.3676147460937,297.1874084472656,284.9001159667969,1.0,0.5081275105476379,0.711031973361969,0.711031973361969,1.0,1.0,-2.6302430629730225,1.1619468927383425,1.4682961702346802,0.5667608380317688,0.8603671789169312,0.8603671789169312,0.0,130.87948608398438,109.0,59799.8984375,0.0,1620.609375,1.0,279.4571838378906,283.43096923828125,298.56689453125,303.4808654785156,293.1499938964844,293.1499938964844,279.75,39102.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200110554695129,1.0,0.0,0.0,3.593823909759521,3.5938479900360107,8.618007996119559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.5302734375,0.0,1494.4197998046875,1895.4371337890625,0.0,1772.1121826171875,0.8954468965530396,1.0,0.0,3.0,1.0,0.0
17750220,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8269481062889099,0.3168823719024658,0.2869306206703186,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8894748687744141,0.3973664343357086,0.3776885569095611,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.880646824836731,0.3856524527072906,0.2709360718727112,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8607337474822998,0.3600535690784454,0.3426686525344848,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7142555117607117,0.2006291896104812,0.9139612913131714,285.0128173828125,284.95001220703125,297.6334533691406,295.5592041015625,297.3861389160156,297.1901550292969,285.01104736328125,1.0,0.5019230842590332,0.7092622518539429,0.7092622518539429,1.0,1.0,-2.631791591644287,1.1619772911071775,1.4698141813278198,0.566476047039032,0.9652878046035768,0.9652878046035768,0.0,121.50836944580078,97.0,59346.50390625,0.0,1580.753173828125,1.0,279.74224853515625,283.551025390625,298.53546142578125,303.3432922363281,293.1499938964844,293.1499938964844,279.45001220703125,33032.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107202410697937,1.0,0.0,0.0,3.725900173187256,3.725924491882324,9.26308644011442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.83984375,0.0,1596.599365234375,1895.4371337890625,0.0,1696.3607177734375,0.9202196002006532,1.0,0.0,3.0,1.0,0.0
17750280,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8269481062889099,0.3168823719024658,0.2869306206703186,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8894748687744141,0.3973664343357086,0.3776885569095611,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.880646824836731,0.3856524527072906,0.2709360718727112,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8607337474822998,0.3600535690784454,0.3426686525344848,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7142555117607117,0.2006291896104812,0.9139612913131714,285.0128173828125,284.95001220703125,297.6334533691406,295.5592041015625,297.3861389160156,297.1901550292969,285.01104736328125,1.0,0.5019230842590332,0.7092622518539429,0.7092622518539429,1.0,1.0,-2.631791591644287,1.1619772911071775,1.4698141813278198,0.566476047039032,0.9652878046035768,0.9652878046035768,0.0,121.50836944580078,97.0,59346.50390625,0.0,1580.753173828125,1.0,279.74224853515625,283.551025390625,298.53546142578125,303.3432922363281,293.1499938964844,293.1499938964844,279.45001220703125,33032.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107202410697937,1.0,0.0,0.0,3.725900173187256,3.725924491882324,9.26308644011442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.83984375,0.0,1596.599365234375,1895.4371337890625,0.0,1696.3607177734375,0.9202196002006532,1.0,0.0,3.0,1.0,0.0
17750340,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8454974889755249,0.3168654441833496,0.2867742776870727,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9125303030014038,0.3982161581516266,0.3783050775527954,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.902413845062256,0.3857877254486084,0.270912617444992,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8819757103919983,0.360718697309494,0.3430900275707245,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7302337884902954,0.2007410675287246,0.9131003022193908,284.8973083496094,284.95001220703125,297.6732482910156,295.5748596191406,297.4018859863281,297.18707275390625,284.9006652832031,1.0,0.4949257969856262,0.7074925303459167,0.7074925303459167,1.0,1.0,-2.6317944526672363,1.1612367630004885,1.470557689666748,0.5659123659133911,0.8629828095436096,0.8629828095436096,0.0,111.370361328125,85.0,59930.4140625,0.0,1535.27685546875,1.0,279.45709228515625,283.42706298828125,298.5959167480469,303.51678466796875,293.1499938964844,293.1499938964844,279.75,39030.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196030020713806,1.0,0.0,0.0,3.605490446090698,3.605514526367188,8.674051059642807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0498046875,0.0,1506.6094970703125,1895.4371337890625,0.0,1768.75634765625,0.8980538249015808,1.0,0.0,3.0,1.0,0.0
17750400,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8454974889755249,0.3168654441833496,0.2867742776870727,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9125303030014038,0.3982161581516266,0.3783050775527954,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.902413845062256,0.3857877254486084,0.270912617444992,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8819757103919983,0.360718697309494,0.3430900275707245,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7302337884902954,0.2007410675287246,0.9131003022193908,284.8973083496094,284.95001220703125,297.6732482910156,295.5748596191406,297.4018859863281,297.18707275390625,284.9006652832031,1.0,0.4949257969856262,0.7074925303459167,0.7074925303459167,1.0,1.0,-2.6317944526672363,1.1612367630004885,1.470557689666748,0.5659123659133911,0.8629828095436096,0.8629828095436096,0.0,111.370361328125,85.0,59930.4140625,0.0,1535.27685546875,1.0,279.45709228515625,283.42706298828125,298.5959167480469,303.51678466796875,293.1499938964844,293.1499938964844,279.75,39030.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196030020713806,1.0,0.0,0.0,3.605490446090698,3.605514526367188,8.674051059642807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0498046875,0.0,1506.6094970703125,1895.4371337890625,0.0,1768.75634765625,0.8980538249015808,1.0,0.0,3.0,1.0,0.0
17750460,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8717493414878845,0.3177886307239532,0.2869193851947784,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9464628100395204,0.3998281061649322,0.3791404366493225,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.934822916984558,0.3867987096309662,0.2710927128791809,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9114370346069336,0.3620803356170654,0.3437125086784363,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.751643180847168,0.2012597322463989,0.912680983543396,285.0153503417969,284.95001220703125,297.7143249511719,295.5916748046875,297.4219055175781,297.1905822753906,285.01300048828125,1.0,0.4874332845211029,0.7057945132255554,0.7057945132255554,1.0,1.0,-2.6334266662597656,1.1613167524337769,1.4721097946166992,0.5656372904777527,0.969706654548645,0.969706654548645,0.0,100.22840881347656,73.0,59476.78125,0.0,1487.5106201171875,1.0,279.742919921875,283.54840087890625,298.5670166015625,303.382568359375,293.1499938964844,293.1499938964844,279.45001220703125,32964.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102176547050476,1.0,0.0,0.0,3.738067865371704,3.738092184066773,9.323686072093552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.421875,0.0,1610.11474609375,1895.4371337890625,0.0,1692.3031005859375,0.9226990342140198,1.0,0.0,3.0,1.0,0.0
17750520,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8717493414878845,0.3177886307239532,0.2869193851947784,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9464628100395204,0.3998281061649322,0.3791404366493225,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.934822916984558,0.3867987096309662,0.2710927128791809,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9114370346069336,0.3620803356170654,0.3437125086784363,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.751643180847168,0.2012597322463989,0.912680983543396,285.0153503417969,284.95001220703125,297.7143249511719,295.5916748046875,297.4219055175781,297.1905822753906,285.01300048828125,1.0,0.4874332845211029,0.7057945132255554,0.7057945132255554,1.0,1.0,-2.6334266662597656,1.1613167524337769,1.4721097946166992,0.5656372904777527,0.969706654548645,0.969706654548645,0.0,100.22840881347656,73.0,59476.78125,0.0,1487.5106201171875,1.0,279.742919921875,283.54840087890625,298.5670166015625,303.382568359375,293.1499938964844,293.1499938964844,279.45001220703125,32964.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102176547050476,1.0,0.0,0.0,3.738067865371704,3.738092184066773,9.323686072093552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.421875,0.0,1610.11474609375,1895.4371337890625,0.0,1692.3031005859375,0.9226990342140198,1.0,0.0,3.0,1.0,0.0
