time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9061999320983888,0.3178145289421081,0.2867768108844757,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9835770130157472,0.4007132053375244,0.3797625303268432,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9735141396522522,0.3869836628437042,0.2710835635662079,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9523642659187316,0.3627879023551941,0.3441448509693146,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7803977131843567,0.2014361470937729,0.9119572043418884,284.896728515625,284.95001220703125,297.7567138671875,295.6097106933594,297.4389953613281,297.1879577636719,284.90008544921875,1.0,0.4796350002288818,0.7040964365005493,0.7040964365005493,1.0,1.0,-2.633648157119751,1.1606910228729248,1.4729571342468262,0.5651243329048157,0.8658416867256165,0.8658416867256165,0.0,89.0632095336914,91.0,60087.265625,0.0,1437.6871337890625,1.0,279.4570007324219,283.421875,298.63092041015625,303.5611877441406,293.1499938964844,293.1499938964844,279.75,38987.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191764116287231,1.0,0.0,0.0,3.619480848312378,3.6195051670074463,8.74149804985791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.5205078125,0.0,1521.6458740234375,1895.4371337890625,0.0,1765.2506103515625,0.9010902643203736,1.0,0.0,3.0,1.0,0.0
17750640,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9061999320983888,0.3178145289421081,0.2867768108844757,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9835770130157472,0.4007132053375244,0.3797625303268432,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9735141396522522,0.3869836628437042,0.2710835635662079,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9523642659187316,0.3627879023551941,0.3441448509693146,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7803977131843567,0.2014361470937729,0.9119572043418884,284.896728515625,284.95001220703125,297.7567138671875,295.6097106933594,297.4389953613281,297.1879577636719,284.90008544921875,1.0,0.4796350002288818,0.7040964365005493,0.7040964365005493,1.0,1.0,-2.633648157119751,1.1606910228729248,1.4729571342468262,0.5651243329048157,0.8658416867256165,0.8658416867256165,0.0,89.0632095336914,91.0,60087.265625,0.0,1437.6871337890625,1.0,279.4570007324219,283.421875,298.63092041015625,303.5611877441406,293.1499938964844,293.1499938964844,279.75,38987.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191764116287231,1.0,0.0,0.0,3.619480848312378,3.6195051670074463,8.74149804985791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.5205078125,0.0,1521.6458740234375,1895.4371337890625,0.0,1765.2506103515625,0.9010902643203736,1.0,0.0,3.0,1.0,0.0
17750700,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.911287486553192,0.3181952834129333,0.2868426144123077,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9880531430244446,0.4014424085617065,0.3801993131637573,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.978171408176422,0.3874144256114959,0.2711785137653351,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9578835368156432,0.3634055256843567,0.3444942831993103,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7845109105110168,0.2016615569591522,0.9122433662414552,285.0274963378906,284.95001220703125,297.7784423828125,295.6191711425781,297.4491271972656,297.18896484375,285.0321960449219,1.0,0.479548841714859,0.7032474279403687,0.7032474279403687,1.0,1.0,-2.6351211071014404,1.1610465049743652,1.4740746021270752,0.5650826096534729,0.956125795841217,0.956125795841217,0.0,87.8100357055664,91.0,59442.3203125,0.0,1434.03369140625,1.0,279.7015380859375,283.5634155273437,298.57940673828125,303.355224609375,293.1499938964844,293.1499938964844,279.75,34024.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118138074874878,1.0,0.0,0.0,3.6719894409179688,3.672013282775879,8.996967153507285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.0244140625,0.0,1542.8995361328125,1895.4371337890625,0.0,1705.203369140625,0.9107744097709656,1.0,0.0,3.0,1.0,0.0
17750760,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.908515214920044,0.3187285959720611,0.2873327434062958,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9859363436698914,0.4023265838623047,0.3810339868068695,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.975652039051056,0.3880143463611603,0.2715969383716583,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9552013874053956,0.3641663789749145,0.3452149033546448,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7822762727737427,0.2019761353731155,0.9137166142463684,285.0204162597656,284.95001220703125,297.8005065917969,295.62896728515625,297.460205078125,297.19146728515625,285.0184936523437,1.0,0.4810984432697296,0.7023867964744568,0.7023867964744568,1.0,1.0,-2.6398487091064453,1.1629284620285034,1.4769203662872314,0.5659043192863464,0.977574586868286,0.977574586868286,0.0,88.82797241210938,109.0,59711.3984375,0.0,1444.9420166015625,1.0,279.7427978515625,283.5478515625,298.6050109863281,303.4327087402344,293.1499938964844,293.1499938964844,279.45001220703125,32881.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099165916442871,1.0,0.0,0.0,3.752893924713135,3.752918243408203,9.397792268828198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.7421875,0.0,1626.6954345703125,1895.4371337890625,0.0,1689.87451171875,0.926144003868103,1.0,0.0,3.0,1.0,0.0
17750820,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8848798871040344,0.3186017870903015,0.2877859473228454,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9633744359016418,0.403097540140152,0.3823129534721374,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.95078444480896,0.3881317377090454,0.272099107503891,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9286585450172424,0.3648086488246918,0.3463397622108459,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7627331614494324,0.2020591646432876,0.9161868691444396,284.8990783691406,284.95001220703125,297.845703125,295.6495056152344,297.4779968261719,297.1878356933594,284.90252685546875,1.0,0.4875308871269226,0.7006655931472778,0.7006655931472778,1.0,1.0,-2.646859169006348,1.165495753288269,1.481363296508789,0.5670425891876221,0.8750644326210022,0.8750644326210022,0.0,96.37194061279295,127.0,60512.7734375,0.0,1488.4072265625,1.0,279.45684814453125,283.41522216796875,298.6732788085937,303.627197265625,293.1499938964844,293.1499938964844,279.75,38643.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193509936332703,1.0,0.0,0.0,3.651050090789795,3.6510744094848633,8.894650136426208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9931640625,0.0,1554.1226806640625,1895.4371337890625,0.0,1766.6845703125,0.9077975749969482,1.0,0.0,3.0,1.0,0.0
17750880,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8848798871040344,0.3186017870903015,0.2877859473228454,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9633744359016418,0.403097540140152,0.3823129534721374,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.95078444480896,0.3881317377090454,0.272099107503891,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9286585450172424,0.3648086488246918,0.3463397622108459,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7627331614494324,0.2020591646432876,0.9161868691444396,284.8990783691406,284.95001220703125,297.845703125,295.6495056152344,297.4779968261719,297.1878356933594,284.90252685546875,1.0,0.4875308871269226,0.7006655931472778,0.7006655931472778,1.0,1.0,-2.646859169006348,1.165495753288269,1.481363296508789,0.5670425891876221,0.8750644326210022,0.8750644326210022,0.0,96.37194061279295,127.0,60512.7734375,0.0,1488.4072265625,1.0,279.45684814453125,283.41522216796875,298.6732788085937,303.627197265625,293.1499938964844,293.1499938964844,279.75,38643.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193509936332703,1.0,0.0,0.0,3.651050090789795,3.6510744094848633,8.894650136426208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9931640625,0.0,1554.1226806640625,1895.4371337890625,0.0,1766.6845703125,0.9077975749969482,1.0,0.0,3.0,1.0,0.0
17750940,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8563546538352966,0.3192773759365082,0.2885682582855224,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9295414090156556,0.4045073390007019,0.383861780166626,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9158554673194884,0.3890512883663177,0.2728726863861084,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8962388634681702,0.3660760521888733,0.3477645814418793,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7393524050712585,0.2024133652448654,0.9193590879440308,285.02716064453125,284.95001220703125,297.89239501953125,295.6714172363281,297.4995422363281,297.18963623046875,285.0251159667969,1.0,0.4969089031219482,0.6989443302154541,0.6989443302154541,1.0,1.0,-2.65610671043396,1.1691384315490725,1.4869682788848877,0.5685908198356628,0.9929741621017456,0.9929741621017456,0.0,107.95809173583984,145.0,60189.09375,0.0,1553.497314453125,1.0,279.7432861328125,283.544189453125,298.6500549316406,303.5071105957031,293.1499938964844,293.1499938964844,279.45001220703125,32764.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710648238658905,1.0,0.0,0.0,3.7873010635375977,3.787325859069824,9.570903785061091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.1240234375,0.0,1666.232666015625,1895.4371337890625,0.0,1695.7791748046875,0.93372905254364,1.0,0.0,3.0,1.0,0.0
17751000,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8563546538352966,0.3192773759365082,0.2885682582855224,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9295414090156556,0.4045073390007019,0.383861780166626,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9158554673194884,0.3890512883663177,0.2728726863861084,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8962388634681702,0.3660760521888733,0.3477645814418793,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7393524050712585,0.2024133652448654,0.9193590879440308,285.02716064453125,284.95001220703125,297.89239501953125,295.6714172363281,297.4995422363281,297.18963623046875,285.0251159667969,1.0,0.4969089031219482,0.6989443302154541,0.6989443302154541,1.0,1.0,-2.65610671043396,1.1691384315490725,1.4869682788848877,0.5685908198356628,0.9929741621017456,0.9929741621017456,0.0,107.95809173583984,145.0,60189.09375,0.0,1553.497314453125,1.0,279.7432861328125,283.544189453125,298.6500549316406,303.5071105957031,293.1499938964844,293.1499938964844,279.45001220703125,32764.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710648238658905,1.0,0.0,0.0,3.7873010635375977,3.787325859069824,9.570903785061091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.1240234375,0.0,1666.232666015625,1895.4371337890625,0.0,1695.7791748046875,0.93372905254364,1.0,0.0,3.0,1.0,0.0
17751060,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8289544582366943,0.3189133703708648,0.2890810072422027,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8956244587898254,0.4050505459308624,0.3852166533470154,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8835906386375427,0.389052540063858,0.2735088765621185,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8661288022994995,0.3665991425514221,0.3490668833255768,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7164437174797058,0.2022952288389206,0.9222787022590636,284.8960266113281,284.95001220703125,297.9406433105469,295.6947326660156,297.5177001953125,297.18438720703125,284.8993835449219,1.0,0.5079699754714966,0.6970104575157166,0.6970104575157166,1.0,1.0,-2.6641955375671387,1.1720962524414062,1.492099404335022,0.5698813199996948,0.8856996893882751,0.8856996893882751,0.0,122.60414123535156,163.0,61081.2421875,0.0,1631.2796630859375,1.0,279.45654296875,283.4009094238281,298.72039794921875,303.71014404296875,293.1499938964844,293.1499938964844,279.75,38445.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204559445381165,1.0,0.0,0.0,3.698308944702149,3.698333978652954,9.126404165726854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.2548828125,0.0,1606.1219482421875,1895.4371337890625,0.0,1775.774658203125,0.91805237531662,1.0,0.0,3.0,1.0,0.0
17751120,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8289544582366943,0.3189133703708648,0.2890810072422027,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8956244587898254,0.4050505459308624,0.3852166533470154,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8835906386375427,0.389052540063858,0.2735088765621185,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8661288022994995,0.3665991425514221,0.3490668833255768,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7164437174797058,0.2022952288389206,0.9222787022590636,284.8960266113281,284.95001220703125,297.9406433105469,295.6947326660156,297.5177001953125,297.18438720703125,284.8993835449219,1.0,0.5079699754714966,0.6970104575157166,0.6970104575157166,1.0,1.0,-2.6641955375671387,1.1720962524414062,1.492099404335022,0.5698813199996948,0.8856996893882751,0.8856996893882751,0.0,122.60414123535156,163.0,61081.2421875,0.0,1631.2796630859375,1.0,279.45654296875,283.4009094238281,298.72039794921875,303.71014404296875,293.1499938964844,293.1499938964844,279.75,38445.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204559445381165,1.0,0.0,0.0,3.698308944702149,3.698333978652954,9.126404165726854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.2548828125,0.0,1606.1219482421875,1895.4371337890625,0.0,1775.774658203125,0.91805237531662,1.0,0.0,3.0,1.0,0.0
17751180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8052651882171631,0.3194169402122497,0.2898468971252441,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8687853217124939,0.406282365322113,0.3867467939853668,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8572232127189636,0.3898752629756927,0.2743313312530517,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.841430127620697,0.3677628636360168,0.3505542576313019,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6944525241851807,0.2024728059768676,0.9254209995269777,285.0310363769531,284.95001220703125,297.990478515625,295.7194519042969,297.5399169921875,297.1850891113281,285.02935791015625,1.0,0.5198831558227539,0.695076584815979,0.695076584815979,1.0,1.0,-2.673499345779419,1.1756391525268557,1.497860074043274,0.5713028907775879,1.0,1.0,0.0,138.5830535888672,166.0,60707.640625,0.0,1717.377685546875,1.0,279.7435913085937,283.5377502441406,298.6983947753906,303.5888061523437,293.1499938964844,293.1499938964844,279.45001220703125,32968.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118157148361206,1.0,0.0,0.0,3.826145648956299,3.826170921325684,9.768239124241518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.91796875,0.0,1714.3314208984375,1895.4371337890625,0.0,1705.218994140625,0.942581832408905,1.0,0.0,3.0,1.0,0.0
17751240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8052651882171631,0.3194169402122497,0.2898468971252441,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8687853217124939,0.406282365322113,0.3867467939853668,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8572232127189636,0.3898752629756927,0.2743313312530517,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.841430127620697,0.3677628636360168,0.3505542576313019,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6944525241851807,0.2024728059768676,0.9254209995269777,285.0310363769531,284.95001220703125,297.990478515625,295.7194519042969,297.5399169921875,297.1850891113281,285.02935791015625,1.0,0.5198831558227539,0.695076584815979,0.695076584815979,1.0,1.0,-2.673499345779419,1.1756391525268557,1.497860074043274,0.5713028907775879,1.0,1.0,0.0,138.5830535888672,166.0,60707.640625,0.0,1717.377685546875,1.0,279.7435913085937,283.5377502441406,298.6983947753906,303.5888061523437,293.1499938964844,293.1499938964844,279.45001220703125,32968.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118157148361206,1.0,0.0,0.0,3.826145648956299,3.826170921325684,9.768239124241518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.91796875,0.0,1714.3314208984375,1895.4371337890625,0.0,1705.218994140625,0.942581832408905,1.0,0.0,3.0,1.0,0.0
17751300,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.797092080116272,0.319310188293457,0.2902159392833709,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8604253530502319,0.4066163301467895,0.3875066637992859,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8490447998046875,0.389966756105423,0.2747429609298706,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8338219523429871,0.368090808391571,0.351288378238678,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6871833801269531,0.2024211138486862,0.9268189072608948,284.8841247558594,284.95001220703125,298.0159912109375,295.7323608398437,297.5500793457031,297.1833190917969,284.8770751953125,1.0,0.5241395235061646,0.6941096186637878,0.6941096186637878,1.0,1.0,-2.677919387817383,1.1772730350494385,1.5006462335586548,0.5720503926277161,0.9130819439888,0.9130819439888,0.0,144.6319122314453,166.0,61786.82421875,0.0,1751.440185546875,1.0,279.4942321777344,283.368408203125,298.7738037109375,303.8419494628906,293.1499938964844,293.1499938964844,279.45001220703125,36172.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194460034370422,1.0,0.0,0.0,3.822022676467896,3.82204842567444,9.747199101184378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.0986328125,0.0,1734.4573974609375,1895.4371337890625,0.0,1767.4654541015625,0.9421290159225464,1.0,0.0,3.0,1.0,0.0
17751360,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7900158166885376,0.3189548254013061,0.2901401817798614,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8534661531448364,0.4067107439041137,0.3878570795059204,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.842189371585846,0.3898065984249115,0.2748241126537323,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8274444341659546,0.3682040870189667,0.351650059223175,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6809938549995422,0.2022262960672378,0.9271027445793152,284.89178466796875,284.95001220703125,298.0419311523437,295.74566650390625,297.55914306640625,297.1793212890625,284.8949584960937,1.0,0.527606189250946,0.6931139230728149,0.6931139230728149,1.0,1.0,-2.679126024246216,1.177375316619873,1.5017508268356323,0.5719433426856995,0.8947514295578003,0.8947514295578003,0.0,149.84039306640625,154.0,61615.4453125,0.0,1777.004638671875,1.0,279.45654296875,283.38592529296875,298.7708740234375,303.7956848144531,293.1499938964844,293.1499938964844,279.75,38389.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214587330818176,1.0,0.0,0.0,3.744826316833496,3.744851589202881,9.35743059926608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3486328125,0.0,1659.5885009765625,1895.4371337890625,0.0,1784.040283203125,0.9282077550888062,1.0,0.0,3.0,1.0,0.0
17751420,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7883603572845459,0.3194673955440521,0.2903456389904022,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.852226734161377,0.4079100787639618,0.3887664079666137,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8407492637634277,0.3906297087669372,0.2752111256122589,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8263377547264099,0.3693517446517944,0.3525354564189911,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6793883442878723,0.2023656219244003,0.9272693991661072,285.0302429199219,284.95001220703125,298.0950927734375,295.7734375,297.5829467773437,297.1804504394531,285.0292663574219,1.0,0.5285096168518066,0.6911225318908691,0.6911225318908691,1.0,1.0,-2.6821913719177246,1.1778976917266846,1.50429368019104,0.5717591047286987,1.0,1.0,0.0,151.362060546875,142.0,61063.4453125,0.0,1788.515625,1.0,279.7432861328125,283.5299377441406,298.7509765625,303.66705322265625,293.1499938964844,293.1499938964844,279.45001220703125,33508.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125188708305359,1.0,0.0,0.0,3.854926109313965,3.8549516201019287,9.91574552244856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.3974609375,0.0,1753.6458740234375,1895.4371337890625,0.0,1710.91552734375,0.9494222402572632,1.0,0.0,3.0,1.0,0.0
17751480,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7883603572845459,0.3194673955440521,0.2903456389904022,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.852226734161377,0.4079100787639618,0.3887664079666137,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8407492637634277,0.3906297087669372,0.2752111256122589,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8263377547264099,0.3693517446517944,0.3525354564189911,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6793883442878723,0.2023656219244003,0.9272693991661072,285.0302429199219,284.95001220703125,298.0950927734375,295.7734375,297.5829467773437,297.1804504394531,285.0292663574219,1.0,0.5285096168518066,0.6911225318908691,0.6911225318908691,1.0,1.0,-2.6821913719177246,1.1778976917266846,1.50429368019104,0.5717591047286987,1.0,1.0,0.0,151.362060546875,142.0,61063.4453125,0.0,1788.515625,1.0,279.7432861328125,283.5299377441406,298.7509765625,303.66705322265625,293.1499938964844,293.1499938964844,279.45001220703125,33508.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125188708305359,1.0,0.0,0.0,3.854926109313965,3.8549516201019287,9.91574552244856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.3974609375,0.0,1753.6458740234375,1895.4371337890625,0.0,1710.91552734375,0.9494222402572632,1.0,0.0,3.0,1.0,0.0
17751540,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7934726476669312,0.319150447845459,0.2901811301708221,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8580426573753357,0.4084159135818481,0.3893352746963501,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.846056342124939,0.3906745910644531,0.2753287255764007,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8317486047744751,0.3698813617229461,0.3531005084514618,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6838678121566772,0.2022090852260589,0.926413357257843,284.8896484375,284.95001220703125,298.1499938964844,295.8027648925781,297.6043395996094,297.1761474609375,284.8923645019531,1.0,0.5257551074028015,0.6891310811042786,0.6891310811042786,1.0,1.0,-2.6824772357940674,1.1770658493041992,1.5054113864898682,0.5709754228591919,0.8987562656402588,0.8987562656402588,0.0,147.40298461914062,130.0,61900.66015625,0.0,1770.835205078125,1.0,279.4566650390625,283.376953125,298.8241577148437,303.8680725097656,293.1499938964844,293.1499938964844,279.75,38517.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213820815086365,1.0,0.0,0.0,3.7711715698242174,3.7711973190307617,9.489555736763576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.853515625,0.0,1691.6663818359375,1895.4371337890625,0.0,1783.4080810546875,0.9342011213302612,1.0,0.0,3.0,1.0,0.0
17751600,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7934726476669312,0.319150447845459,0.2901811301708221,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8580426573753357,0.4084159135818481,0.3893352746963501,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.846056342124939,0.3906745910644531,0.2753287255764007,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8317486047744751,0.3698813617229461,0.3531005084514618,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6838678121566772,0.2022090852260589,0.926413357257843,284.8896484375,284.95001220703125,298.1499938964844,295.8027648925781,297.6043395996094,297.1761474609375,284.8923645019531,1.0,0.5257551074028015,0.6891310811042786,0.6891310811042786,1.0,1.0,-2.6824772357940674,1.1770658493041992,1.5054113864898682,0.5709754228591919,0.8987562656402588,0.8987562656402588,0.0,147.40298461914062,130.0,61900.66015625,0.0,1770.835205078125,1.0,279.4566650390625,283.376953125,298.8241577148437,303.8680725097656,293.1499938964844,293.1499938964844,279.75,38517.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213820815086365,1.0,0.0,0.0,3.7711715698242174,3.7711973190307617,9.489555736763576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.853515625,0.0,1691.6663818359375,1895.4371337890625,0.0,1783.4080810546875,0.9342011213302612,1.0,0.0,3.0,1.0,0.0
17751660,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.804247260093689,0.3198471367359161,0.2902068495750427,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8697831630706787,0.4097387492656708,0.3899949491024017,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8570848107337952,0.3916525840759277,0.2755540311336517,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8425295948982239,0.371164470911026,0.3537477552890777,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6932568550109863,0.2024978548288345,0.9255127906799316,285.0324401855469,284.95001220703125,298.2059326171875,295.8330078125,297.6303405761719,297.1791076660156,285.0316772460937,1.0,0.520801842212677,0.6873084306716919,0.6873084306716919,1.0,1.0,-2.683259963989258,1.1765650510787964,1.5066949129104614,0.5702155828475952,1.0,1.0,0.0,139.84544372558594,118.0,61266.26171875,0.0,1737.4332275390625,1.0,279.7436828613281,283.5272216796875,298.8078308105469,303.7372436523437,293.1499938964844,293.1499938964844,279.45001220703125,33756.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119327187538147,1.0,0.0,0.0,3.8707120418548575,3.870738029479981,9.997122560889693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.5625,0.0,1775.064697265625,1895.4371337890625,0.0,1706.1661376953125,0.9531909823417664,1.0,0.0,3.0,1.0,0.0
17751720,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.804247260093689,0.3198471367359161,0.2902068495750427,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8697831630706787,0.4097387492656708,0.3899949491024017,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8570848107337952,0.3916525840759277,0.2755540311336517,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8425295948982239,0.371164470911026,0.3537477552890777,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6932568550109863,0.2024978548288345,0.9255127906799316,285.0324401855469,284.95001220703125,298.2059326171875,295.8330078125,297.6303405761719,297.1791076660156,285.0316772460937,1.0,0.520801842212677,0.6873084306716919,0.6873084306716919,1.0,1.0,-2.683259963989258,1.1765650510787964,1.5066949129104614,0.5702155828475952,1.0,1.0,0.0,139.84544372558594,118.0,61266.26171875,0.0,1737.4332275390625,1.0,279.7436828613281,283.5272216796875,298.8078308105469,303.7372436523437,293.1499938964844,293.1499938964844,279.45001220703125,33756.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119327187538147,1.0,0.0,0.0,3.8707120418548575,3.870738029479981,9.997122560889693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.5625,0.0,1775.064697265625,1895.4371337890625,0.0,1706.1661376953125,0.9531909823417664,1.0,0.0,3.0,1.0,0.0
17751780,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.817858874797821,0.3196927011013031,0.290007084608078,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8856000900268555,0.4103617370128631,0.3904792368412018,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8720726370811462,0.3918407261371612,0.2756287455558777,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8571071624755859,0.371823251247406,0.3542389571666717,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7058178782463074,0.2024920880794525,0.9243863224983216,284.89044189453125,284.95001220703125,298.2621765136719,295.8634338378906,297.6531066894531,297.17633056640625,284.8931884765625,1.0,0.5146116018295288,0.6854857802391052,0.6854857802391052,1.0,1.0,-2.68293571472168,1.175500750541687,1.5074350833892822,0.5693137645721436,0.9026532173156738,0.9026532173156738,0.0,130.68487548828125,106.0,62116.55859375,0.0,1695.05908203125,1.0,279.4565734863281,283.37255859375,298.8839111328125,303.9415283203125,293.1499938964844,293.1499938964844,279.1499938964844,38509.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206061482429504,1.0,0.0,0.0,3.78850030899048,3.7885260581970215,9.576965567248408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.4150390625,0.0,1712.2772216796875,1895.4371337890625,0.0,1777.0115966796875,0.9380589127540588,1.0,0.0,3.0,1.0,0.0
17751840,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.817858874797821,0.3196927011013031,0.290007084608078,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8856000900268555,0.4103617370128631,0.3904792368412018,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8720726370811462,0.3918407261371612,0.2756287455558777,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8571071624755859,0.371823251247406,0.3542389571666717,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7058178782463074,0.2024920880794525,0.9243863224983216,284.89044189453125,284.95001220703125,298.2621765136719,295.8634338378906,297.6531066894531,297.17633056640625,284.8931884765625,1.0,0.5146116018295288,0.6854857802391052,0.6854857802391052,1.0,1.0,-2.68293571472168,1.175500750541687,1.5074350833892822,0.5693137645721436,0.9026532173156738,0.9026532173156738,0.0,130.68487548828125,106.0,62116.55859375,0.0,1695.05908203125,1.0,279.4565734863281,283.37255859375,298.8839111328125,303.9415283203125,293.1499938964844,293.1499938964844,279.1499938964844,38509.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206061482429504,1.0,0.0,0.0,3.78850030899048,3.7885260581970215,9.576965567248408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.4150390625,0.0,1712.2772216796875,1895.4371337890625,0.0,1777.0115966796875,0.9380589127540588,1.0,0.0,3.0,1.0,0.0
17751900,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.825161874294281,0.3194873929023742,0.2896859049797058,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.894626259803772,0.410525918006897,0.3904938697814941,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8806922435760498,0.3917892277240753,0.2754898071289062,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8655452728271484,0.3720242381095886,0.3542821705341339,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.7127382159233093,0.2024057507514953,0.9232297539711,284.8055419921875,284.95001220703125,298.2903747558594,295.8786926269531,297.6639404296875,297.17388916015625,284.8086853027344,1.0,0.5110988616943359,0.6845744848251343,0.6845744848251343,1.0,1.0,-2.681063413619995,1.1741621494293213,1.5069012641906738,0.5683999061584473,0.8126223087310791,0.8126223087310791,0.0,125.818359375,106.0,62462.21484375,0.0,1670.0999755859375,1.0,279.1976928710937,283.27752685546875,298.91552734375,304.0773620605469,293.1499938964844,293.1499938964844,279.1499938964844,43314.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252753973007202,1.0,0.0,0.0,3.652621030807495,3.652646541595459,8.90230637651257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.53125,0.0,1590.85205078125,1895.4371337890625,0.0,1815.6429443359373,0.9084433317184448,1.0,0.0,3.0,1.0,0.0
17751960,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8333187699317932,0.3194756805896759,0.2893453240394592,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9047781229019164,0.4108359515666961,0.3904680609703064,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8904502391815186,0.3919101655483246,0.2753262817859649,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8751449584960938,0.3723593950271606,0.3542903959751129,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7200163006782532,0.2023885250091552,0.9219337701797484,284.889892578125,284.95001220703125,298.31866455078125,295.8940124511719,297.6754455566406,297.1726379394531,284.8925170898437,1.0,0.5073864459991455,0.683699905872345,0.683699905872345,1.0,1.0,-2.678877115249634,1.1726950407028198,1.5061821937561035,0.5673956871032715,0.8357194066047668,0.8357194066047668,0.0,120.72794342041016,94.0,62139.30078125,0.0,1643.7047119140625,1.0,279.1579284667969,283.3583679199219,298.8931579589844,303.9639587402344,293.1499938964844,293.1499938964844,279.45001220703125,41095.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233506441116333,1.0,0.0,0.0,3.534593343734741,3.534617185592652,8.336278938259056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.578125,0.0,1445.4444580078125,1895.4371337890625,0.0,1799.677734375,0.8848198652267456,1.0,0.0,3.0,1.0,0.0
17752020,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8564890623092651,0.3205161094665527,0.2896242141723633,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9353252053260804,0.412420243024826,0.3912808299064636,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.91838139295578,0.3932016491889953,0.2757130861282348,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9016991853713988,0.3739090263843536,0.3550906181335449,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7391407489776611,0.2029032707214355,0.9214329123497008,285.0019836425781,284.95001220703125,298.3753662109375,295.9247436523437,297.7033996582031,297.1786193847656,285.0013122558594,1.0,0.4998995363712311,0.6819507479667664,0.6819507479667664,1.0,1.0,-2.681006669998169,1.1728293895721436,1.508177399635315,0.5669652223587036,0.9318096041679382,0.9318096041679382,0.0,109.23216247558594,82.0,61697.97265625,0.0,1594.2242431640625,1.0,279.4415588378906,283.4767761230469,298.8897705078125,303.8442077636719,293.1499938964844,293.1499938964844,279.1499938964844,33750.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116655111312866,1.0,0.0,0.0,3.6543147563934326,3.654338359832764,8.910564019970479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.552734375,0.0,1521.1234130859375,1895.4371337890625,0.0,1704.0030517578125,0.90437912940979,1.0,0.0,3.0,1.0,0.0
17752080,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8564890623092651,0.3205161094665527,0.2896242141723633,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9353252053260804,0.412420243024826,0.3912808299064636,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.91838139295578,0.3932016491889953,0.2757130861282348,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9016991853713988,0.3739090263843536,0.3550906181335449,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7391407489776611,0.2029032707214355,0.9214329123497008,285.0019836425781,284.95001220703125,298.3753662109375,295.9247436523437,297.7033996582031,297.1786193847656,285.0013122558594,1.0,0.4998995363712311,0.6819507479667664,0.6819507479667664,1.0,1.0,-2.681006669998169,1.1728293895721436,1.508177399635315,0.5669652223587036,0.9318096041679382,0.9318096041679382,0.0,109.23216247558594,82.0,61697.97265625,0.0,1594.2242431640625,1.0,279.4415588378906,283.4767761230469,298.8897705078125,303.8442077636719,293.1499938964844,293.1499938964844,279.1499938964844,33750.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116655111312866,1.0,0.0,0.0,3.6543147563934326,3.654338359832764,8.910564019970479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.552734375,0.0,1521.1234130859375,1895.4371337890625,0.0,1704.0030517578125,0.90437912940979,1.0,0.0,3.0,1.0,0.0
17752140,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8858608603477478,0.3206418454647064,0.2895329296588897,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9703882336616516,0.4132688045501709,0.3918342888355255,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9545713067054749,0.3936551213264465,0.2758629024028778,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9372541904449464,0.3747974038124084,0.3556612730026245,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.763255774974823,0.2030990868806839,0.9206681847572328,284.914794921875,284.95001220703125,298.43231201171875,295.9555969238281,297.7276916503906,297.1781311035156,284.9170837402344,1.0,0.4921902120113373,0.6802016496658325,0.6802016496658325,1.0,1.0,-2.6815147399902344,1.17215895652771,1.509355902671814,0.5662474036216736,0.8520643711090088,0.8520643711090088,0.0,97.8778076171875,85.0,62273.30859375,0.0,1543.040283203125,1.0,279.1577453613281,283.37701416015625,298.96954345703125,304.0367736816406,293.1499938964844,293.1499938964844,279.45001220703125,38750.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190495133399963,1.0,0.0,0.0,3.5268399715423584,3.5268633365631104,8.299746241391404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.5283203125,0.0,1420.3037109375,1895.4371337890625,0.0,1764.2083740234375,0.8806730508804321,1.0,0.0,3.0,1.0,0.0
17752200,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8858608603477478,0.3206418454647064,0.2895329296588897,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9703882336616516,0.4132688045501709,0.3918342888355255,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9545713067054749,0.3936551213264465,0.2758629024028778,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9372541904449464,0.3747974038124084,0.3556612730026245,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.763255774974823,0.2030990868806839,0.9206681847572328,284.914794921875,284.95001220703125,298.43231201171875,295.9555969238281,297.7276916503906,297.1781311035156,284.9170837402344,1.0,0.4921902120113373,0.6802016496658325,0.6802016496658325,1.0,1.0,-2.6815147399902344,1.17215895652771,1.509355902671814,0.5662474036216736,0.8520643711090088,0.8520643711090088,0.0,97.8778076171875,85.0,62273.30859375,0.0,1543.040283203125,1.0,279.1577453613281,283.37701416015625,298.96954345703125,304.0367736816406,293.1499938964844,293.1499938964844,279.45001220703125,38750.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190495133399963,1.0,0.0,0.0,3.5268399715423584,3.5268633365631104,8.299746241391404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.5283203125,0.0,1420.3037109375,1895.4371337890625,0.0,1764.2083740234375,0.8806730508804321,1.0,0.0,3.0,1.0,0.0
17752260,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9062337279319764,0.3215628266334533,0.2899224460124969,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.989864706993103,0.4147848486900329,0.3928237855434418,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.976097285747528,0.3948568105697632,0.276363343000412,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9608436226844788,0.3762948513031006,0.3566522896289825,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7802683115005493,0.2036347091197967,0.92141592502594,285.0153503417969,284.95001220703125,298.4894104003906,295.9865417480469,297.755126953125,297.1830139160156,285.012939453125,1.0,0.4890292584896087,0.6784519553184509,0.6784519553184509,1.0,1.0,-2.685854196548462,1.173309564590454,1.5125445127487185,0.5663185715675354,0.9518192410469056,0.9518192410469056,0.0,91.84693908691406,103.0,62005.25390625,0.0,1521.4986572265625,1.0,279.4423522949219,283.4809265136719,298.9637145996094,303.9375,293.1499938964844,293.1499938964844,279.1499938964844,32754.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102735042572021,1.0,0.0,0.0,3.672083854675293,3.672107458114624,8.997429290502623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.77734375,0.0,1533.4498291015625,1895.4371337890625,0.0,1692.753662109375,0.9076451659202576,1.0,0.0,3.0,1.0,0.0
17752320,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9062337279319764,0.3215628266334533,0.2899224460124969,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.989864706993103,0.4147848486900329,0.3928237855434418,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.976097285747528,0.3948568105697632,0.276363343000412,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9608436226844788,0.3762948513031006,0.3566522896289825,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7802683115005493,0.2036347091197967,0.92141592502594,285.0153503417969,284.95001220703125,298.4894104003906,295.9865417480469,297.755126953125,297.1830139160156,285.012939453125,1.0,0.4890292584896087,0.6784519553184509,0.6784519553184509,1.0,1.0,-2.685854196548462,1.173309564590454,1.5125445127487185,0.5663185715675354,0.9518192410469056,0.9518192410469056,0.0,91.84693908691406,103.0,62005.25390625,0.0,1521.4986572265625,1.0,279.4423522949219,283.4809265136719,298.9637145996094,303.9375,293.1499938964844,293.1499938964844,279.1499938964844,32754.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102735042572021,1.0,0.0,0.0,3.672083854675293,3.672107458114624,8.997429290502623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.77734375,0.0,1533.4498291015625,1895.4371337890625,0.0,1692.753662109375,0.9076451659202576,1.0,0.0,3.0,1.0,0.0
17752380,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8942304253578186,0.321480244398117,0.2902473211288452,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9795313477516174,0.4154659509658813,0.3938495814800262,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9641589522361756,0.3951239287853241,0.2768501937389374,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9482230544090272,0.3770295679569244,0.3577081561088562,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7703493237495422,0.2037294507026672,0.9231933951377868,284.9102478027344,284.95001220703125,298.5466613769531,296.0175476074219,297.77850341796875,297.1806640625,284.9129943847656,1.0,0.4929497539997101,0.6767022609710693,0.6767022609710693,1.0,1.0,-2.691470146179199,1.1750216484069824,1.5164484977722168,0.5668118596076965,0.8614705801010132,0.8614705801010132,0.0,95.74396514892578,121.0,62753.79296875,0.0,1547.196044921875,1.0,279.1575012207031,283.364013671875,299.0383605957031,304.1370544433594,293.1499938964844,293.1499938964844,279.45001220703125,38412.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190219163894653,1.0,0.0,0.0,3.5642192363739014,3.5642428398132324,8.476607717966544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.9462890625,0.0,1457.437744140625,1895.4371337890625,0.0,1763.9815673828125,0.8885332345962524,1.0,0.0,3.0,1.0,0.0
