time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8942304253578186,0.321480244398117,0.2902473211288452,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9795313477516174,0.4154659509658813,0.3938495814800262,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9641589522361756,0.3951239287853241,0.2768501937389374,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9482230544090272,0.3770295679569244,0.3577081561088562,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7703493237495422,0.2037294507026672,0.9231933951377868,284.9102478027344,284.95001220703125,298.5466613769531,296.0175476074219,297.77850341796875,297.1806640625,284.9129943847656,1.0,0.4929497539997101,0.6767022609710693,0.6767022609710693,1.0,1.0,-2.691470146179199,1.1750216484069824,1.5164484977722168,0.5668118596076965,0.8614705801010132,0.8614705801010132,0.0,95.74396514892578,121.0,62753.79296875,0.0,1547.196044921875,1.0,279.1575012207031,283.364013671875,299.0383605957031,304.1370544433594,293.1499938964844,293.1499938964844,279.45001220703125,38412.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190219163894653,1.0,0.0,0.0,3.5642192363739014,3.5642428398132324,8.476607717966544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.9462890625,0.0,1457.437744140625,1895.4371337890625,0.0,1763.9815673828125,0.8885332345962524,1.0,0.0,3.0,1.0,0.0
17752500,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.88176429271698,0.3217670619487762,0.2904562652111053,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9671342968940736,0.4160704612731933,0.3944002985954284,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.950341820716858,0.395561009645462,0.2771249711513519,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9338437914848328,0.3776333332061767,0.358276754617691,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7600113153457642,0.2038730978965759,0.9242265820503236,285.0321350097656,284.95001220703125,298.5753479003906,296.0330505371094,297.7913513183594,297.18145751953125,285.0359191894531,1.0,0.4964479804039001,0.6758273839950562,0.6758273839950562,1.0,1.0,-2.6946330070495605,1.1760512590408323,1.5185816287994385,0.5670747756958008,0.9489431977272034,0.9489431977272034,0.0,100.06919860839844,121.0,62215.63671875,0.0,1571.5047607421875,1.0,279.4003601074219,283.4952392578125,298.9970703125,303.9468078613281,293.1499938964844,293.1499938964844,279.45001220703125,33590.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122507095336914,1.0,0.0,0.0,3.625909328460693,3.625932693481445,8.772576620685868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.7333984375,0.0,1488.6195068359375,1895.4371337890625,0.0,1708.7423095703125,0.9000568985939026,1.0,0.0,3.0,1.0,0.0
17752560,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8689914345741272,0.3221819400787353,0.2910036146640777,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9528031945228576,0.4168058931827545,0.3952679932117462,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9349502325057985,0.3961342275142669,0.2776553332805633,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9184995889663696,0.3783523738384247,0.3591330945491791,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.749469518661499,0.2040829807519912,0.9260480403900146,285.0191955566406,284.95001220703125,298.60406494140625,296.048583984375,297.80487060546875,297.18341064453125,285.0171203613281,1.0,0.5007864236831665,0.6748826503753662,0.6748826503753662,1.0,1.0,-2.700186491012573,1.1781611442565918,1.5220253467559814,0.5679166913032532,0.9668426513671876,0.9668426513671876,0.0,105.22704315185548,139.0,62547.81640625,0.0,1603.1015625,1.0,279.44244384765625,283.4746398925781,299.0290222167969,304.037109375,293.1499938964844,293.1499938964844,279.1499938964844,32647.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108491659164429,1.0,0.0,0.0,3.7098875045776367,3.709911584854126,9.183638098875236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.541015625,0.0,1575.324462890625,1895.4371337890625,0.0,1697.4019775390625,0.9162423014640808,1.0,0.0,3.0,1.0,0.0
17752620,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8408954739570618,0.3218794763088226,0.2914931178092956,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.917207419872284,0.4173054993152618,0.3965043127536773,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9003493189811707,0.3962076902389526,0.2782891988754272,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8867121934890747,0.3789002597332001,0.3603948950767517,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7264995574951172,0.2039618492126464,0.9286678433418274,284.90576171875,284.95001220703125,298.6615600585937,296.07965087890625,297.8271484375,297.1790466308594,284.9087219238281,1.0,0.5108800530433655,0.6729931235313416,0.6729931235313416,1.0,1.0,-2.707693099975586,1.1806421279907229,1.5270508527755735,0.5688031315803528,0.870967447757721,0.870967447757721,0.0,118.63231658935548,157.0,63383.3203125,0.0,1675.70556640625,1.0,279.1571655273437,283.34820556640625,299.1024780273437,304.24224853515625,293.1499938964844,293.1499938964844,279.45001220703125,38333.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199628353118896,1.0,0.0,0.0,3.6127874851226807,3.61281156539917,8.709197345524444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.7353515625,0.0,1509.4447021484375,1895.4371337890625,0.0,1771.7154541015625,0.8991459608078003,1.0,0.0,3.0,1.0,0.0
17752680,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8408954739570618,0.3218794763088226,0.2914931178092956,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.917207419872284,0.4173054993152618,0.3965043127536773,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9003493189811707,0.3962076902389526,0.2782891988754272,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8867121934890747,0.3789002597332001,0.3603948950767517,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7264995574951172,0.2039618492126464,0.9286678433418274,284.90576171875,284.95001220703125,298.6615600585937,296.07965087890625,297.8271484375,297.1790466308594,284.9087219238281,1.0,0.5108800530433655,0.6729931235313416,0.6729931235313416,1.0,1.0,-2.707693099975586,1.1806421279907229,1.5270508527755735,0.5688031315803528,0.870967447757721,0.870967447757721,0.0,118.63231658935548,157.0,63383.3203125,0.0,1675.70556640625,1.0,279.1571655273437,283.34820556640625,299.1024780273437,304.24224853515625,293.1499938964844,293.1499938964844,279.45001220703125,38333.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199628353118896,1.0,0.0,0.0,3.6127874851226807,3.61281156539917,8.709197345524444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.7353515625,0.0,1509.4447021484375,1895.4371337890625,0.0,1771.7154541015625,0.8991459608078003,1.0,0.0,3.0,1.0,0.0
17752740,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8169209361076355,0.3224288821220398,0.2922993898391723,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8878997564315796,0.4185146391391754,0.3980010449886322,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8724191784858704,0.3970817327499389,0.2791465520858764,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8598891496658325,0.3800828158855438,0.3618908822536468,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7049129605293274,0.204127550125122,0.9316798448562622,285.0219116210937,284.95001220703125,298.7191467285156,296.1107177734375,297.85272216796875,297.180419921875,285.0197448730469,1.0,0.5222069025039673,0.6711035966873169,0.6711035966873169,1.0,1.0,-2.7169013023376465,1.1839280128479004,1.5329734086990356,0.5699553489685059,0.9810969233512878,0.9810969233512878,0.0,133.82412719726562,175.0,63142.83203125,0.0,1759.51806640625,1.0,279.4430236816406,283.4658203125,299.0917663574219,304.1390075683594,293.1499938964844,293.1499938964844,279.1499938964844,32703.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118878364562988,1.0,0.0,0.0,3.75404691696167,3.754071474075317,9.403568697052832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.7470703125,0.0,1626.671630859375,1895.4371337890625,0.0,1705.802734375,0.9261431097984314,1.0,0.0,3.0,1.0,0.0
17752800,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8169209361076355,0.3224288821220398,0.2922993898391723,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8878997564315796,0.4185146391391754,0.3980010449886322,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8724191784858704,0.3970817327499389,0.2791465520858764,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8598891496658325,0.3800828158855438,0.3618908822536468,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7049129605293274,0.204127550125122,0.9316798448562622,285.0219116210937,284.95001220703125,298.7191467285156,296.1107177734375,297.85272216796875,297.180419921875,285.0197448730469,1.0,0.5222069025039673,0.6711035966873169,0.6711035966873169,1.0,1.0,-2.7169013023376465,1.1839280128479004,1.5329734086990356,0.5699553489685059,0.9810969233512878,0.9810969233512878,0.0,133.82412719726562,175.0,63142.83203125,0.0,1759.51806640625,1.0,279.4430236816406,283.4658203125,299.0917663574219,304.1390075683594,293.1499938964844,293.1499938964844,279.1499938964844,32703.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118878364562988,1.0,0.0,0.0,3.75404691696167,3.754071474075317,9.403568697052832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.7470703125,0.0,1626.671630859375,1895.4371337890625,0.0,1705.802734375,0.9261431097984314,1.0,0.0,3.0,1.0,0.0
17752860,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.793483316898346,0.3219937682151794,0.2928074598312378,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8626461029052734,0.4188977181911468,0.399271696805954,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8479940295219421,0.3970348536968231,0.279803603887558,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8367379903793335,0.3805051743984222,0.3631772100925445,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6837261319160461,0.2038440555334091,0.9342177510261536,284.90142822265625,284.95001220703125,298.7767944335937,296.1417541503906,297.8743896484375,297.1751403808594,284.9045104980469,1.0,0.5341494083404541,0.6690857410430908,0.6690857410430908,1.0,1.0,-2.724431276321411,1.1863025426864624,1.5381287336349487,0.5707463622093201,0.8802055716514587,0.8802055716514587,0.0,150.7019500732422,163.0,64015.078125,0.0,1849.1549072265625,1.0,279.1568298339844,283.33233642578125,299.1648254394531,304.3460693359375,293.1499938964844,293.1499938964844,279.45001220703125,38330.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210254073143005,1.0,0.0,0.0,3.662011623382568,3.662036180496216,8.948138656705851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.43359375,0.0,1564.0670166015625,1895.4371337890625,0.0,1780.466552734375,0.9099990725517272,1.0,0.0,3.0,1.0,0.0
17752920,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.793483316898346,0.3219937682151794,0.2928074598312378,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8626461029052734,0.4188977181911468,0.399271696805954,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8479940295219421,0.3970348536968231,0.279803603887558,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8367379903793335,0.3805051743984222,0.3631772100925445,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6837261319160461,0.2038440555334091,0.9342177510261536,284.90142822265625,284.95001220703125,298.7767944335937,296.1417541503906,297.8743896484375,297.1751403808594,284.9045104980469,1.0,0.5341494083404541,0.6690857410430908,0.6690857410430908,1.0,1.0,-2.724431276321411,1.1863025426864624,1.5381287336349487,0.5707463622093201,0.8802055716514587,0.8802055716514587,0.0,150.7019500732422,163.0,64015.078125,0.0,1849.1549072265625,1.0,279.1568298339844,283.33233642578125,299.1648254394531,304.3460693359375,293.1499938964844,293.1499938964844,279.45001220703125,38330.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210254073143005,1.0,0.0,0.0,3.662011623382568,3.662036180496216,8.948138656705851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.43359375,0.0,1564.0670166015625,1895.4371337890625,0.0,1780.466552734375,0.9099990725517272,1.0,0.0,3.0,1.0,0.0
17752980,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7874680161476135,0.3224969506263733,0.293162077665329,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.856749951839447,0.4200504720211029,0.4002943634986877,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8421863913536072,0.3978573083877563,0.2803113460540771,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8313779234886169,0.3816235959529876,0.3641920983791351,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6782147288322449,0.2039109915494918,0.9347966313362122,285.0209045410156,284.95001220703125,298.83447265625,296.1727600097656,297.8996276855469,297.1762084960937,285.0186462402344,1.0,0.5371965765953064,0.6670678853988647,0.6670678853988647,1.0,1.0,-2.7286109924316406,1.1870933771133425,1.5415176153182983,0.5706026554107666,0.991343915462494,0.991343915462494,0.0,155.7480010986328,151.0,63635.61328125,0.0,1879.018798828125,1.0,279.443359375,283.4549865722656,299.15289306640625,304.2349853515625,293.1499938964844,293.1499938964844,279.1499938964844,32905.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127991318702698,1.0,0.0,0.0,3.793919563293457,3.793944358825684,9.60438342190173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.9052734375,0.0,1675.190673828125,1895.4371337890625,0.0,1713.1883544921875,0.9352841973304749,1.0,0.0,3.0,1.0,0.0
17753040,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7874680161476135,0.3224969506263733,0.293162077665329,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.856749951839447,0.4200504720211029,0.4002943634986877,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8421863913536072,0.3978573083877563,0.2803113460540771,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8313779234886169,0.3816235959529876,0.3641920983791351,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6782147288322449,0.2039109915494918,0.9347966313362122,285.0209045410156,284.95001220703125,298.83447265625,296.1727600097656,297.8996276855469,297.1762084960937,285.0186462402344,1.0,0.5371965765953064,0.6670678853988647,0.6670678853988647,1.0,1.0,-2.7286109924316406,1.1870933771133425,1.5415176153182983,0.5706026554107666,0.991343915462494,0.991343915462494,0.0,155.7480010986328,151.0,63635.61328125,0.0,1879.018798828125,1.0,279.443359375,283.4549865722656,299.15289306640625,304.2349853515625,293.1499938964844,293.1499938964844,279.1499938964844,32905.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127991318702698,1.0,0.0,0.0,3.793919563293457,3.793944358825684,9.60438342190173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.9052734375,0.0,1675.190673828125,1895.4371337890625,0.0,1713.1883544921875,0.9352841973304749,1.0,0.0,3.0,1.0,0.0
17753100,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7883105278015137,0.3224196135997772,0.2933019399642944,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.857822597026825,0.4203555583953857,0.4007661342620849,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8431061506271362,0.3979603052139282,0.2805366516113281,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8323888182640076,0.3819366693496704,0.3646523356437683,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6788564324378967,0.2038356065750122,0.9348184466362,284.8743591308594,284.95001220703125,298.8633117675781,296.188232421875,297.9110717773437,297.17486572265625,284.8682556152344,1.0,0.5369318723678589,0.6660588979721069,0.6660588979721069,1.0,1.0,-2.7302017211914062,1.1872340440750122,1.5429675579071045,0.5704616904258728,0.894595742225647,0.894595742225647,0.0,155.2434844970703,151.0,64621.9765625,0.0,1879.1171875,1.0,279.1943664550781,283.2891540527344,299.2269897460937,304.4872131347656,293.1499938964844,293.1499938964844,279.1499938964844,36630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199596166610718,1.0,0.0,0.0,3.779775619506836,3.7798008918762207,9.532906233289397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.5185546875,0.0,1687.284912109375,1895.4371337890625,0.0,1771.6890869140625,0.9327678680419922,1.0,0.0,3.0,1.0,0.0
17753160,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7899235486984253,0.3221537172794342,0.2930316925048828,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8598251938819885,0.4204737544059753,0.4008519053459167,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8448707461357117,0.3978682458400726,0.2804523408412933,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8342527151107788,0.3820829093456268,0.3647601902484894,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6802670955657959,0.2036590576171875,0.933850884437561,284.8929443359375,284.95001220703125,298.89215087890625,296.20367431640625,297.92156982421875,297.1717834472656,284.8964233398437,1.0,0.5356879830360413,0.6650806665420532,0.6650806665420532,1.0,1.0,-2.728848457336426,1.186009645462036,1.5428388118743896,0.5695856809616089,0.8823900818824768,0.8823900818824768,0.0,153.7401885986328,139.0,64358.82421875,0.0,1870.042724609375,1.0,279.1565246582031,283.3173828125,299.2242736816406,304.43218994140625,293.1499938964844,293.1499938964844,279.45001220703125,38713.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72138512134552,1.0,0.0,0.0,3.693910360336304,3.693935394287109,9.10470816961606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.580078125,0.0,1603.122802734375,1895.4371337890625,0.0,1783.43310546875,0.917234480381012,1.0,0.0,3.0,1.0,0.0
17753220,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.798726499080658,0.3228550851345062,0.2931143045425415,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8695133328437805,0.4217644929885864,0.4015302956104278,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8538753986358643,0.3988481760025024,0.2807196974754333,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8431749939918518,0.3833374083042145,0.3654298186302185,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6877957582473755,0.2038704752922058,0.9328317046165466,285.01837158203125,284.95001220703125,298.9498291015625,296.2344665527344,297.9476318359375,297.1747131347656,285.0162353515625,1.0,0.5314925909042358,0.6631240844726562,0.6631240844726562,1.0,1.0,-2.7296574115753174,1.1852238178253174,1.54443359375,0.5685521960258484,0.9943224787712096,0.9943224787712096,0.0,147.24691772460938,127.0,63875.88671875,0.0,1841.0765380859373,1.0,279.44354248046875,283.4471435546875,299.2117004394531,304.3108825683594,293.1499938964844,293.1499938964844,279.1499938964844,33149.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125109434127808,1.0,0.0,0.0,3.815619945526123,3.815645217895508,9.71456870502152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.123046875,0.0,1703.053955078125,1895.4371337890625,0.0,1710.85107421875,0.9403567910194396,1.0,0.0,3.0,1.0,0.0
17753280,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.798726499080658,0.3228550851345062,0.2931143045425415,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8695133328437805,0.4217644929885864,0.4015302956104278,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8538753986358643,0.3988481760025024,0.2807196974754333,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8431749939918518,0.3833374083042145,0.3654298186302185,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6877957582473755,0.2038704752922058,0.9328317046165466,285.01837158203125,284.95001220703125,298.9498291015625,296.2344665527344,297.9476318359375,297.1747131347656,285.0162353515625,1.0,0.5314925909042358,0.6631240844726562,0.6631240844726562,1.0,1.0,-2.7296574115753174,1.1852238178253174,1.54443359375,0.5685521960258484,0.9943224787712096,0.9943224787712096,0.0,147.24691772460938,127.0,63875.88671875,0.0,1841.0765380859373,1.0,279.44354248046875,283.4471435546875,299.2117004394531,304.3108825683594,293.1499938964844,293.1499938964844,279.1499938964844,33149.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125109434127808,1.0,0.0,0.0,3.815619945526123,3.815645217895508,9.71456870502152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.123046875,0.0,1703.053955078125,1895.4371337890625,0.0,1710.85107421875,0.9403567910194396,1.0,0.0,3.0,1.0,0.0
17753340,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.810829222202301,0.3226939141750335,0.2929106056690216,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8832203149795532,0.4223329722881317,0.4019699394702911,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8667211532592773,0.3990127444267273,0.2807815968990326,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.855831503868103,0.3839361369609833,0.365875780582428,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6985384225845337,0.2037790417671203,0.9313911199569702,284.8925476074219,284.95001220703125,299.0074462890625,296.2651672363281,297.9703369140625,297.17193603515625,284.8957214355469,1.0,0.5257557034492493,0.6611675024032593,0.6611675024032593,1.0,1.0,-2.7288272380828857,1.183621525764465,1.5452057123184204,0.5672464966773987,0.8855559229850769,0.8855559229850769,0.0,138.71905517578125,115.0,64580.12890625,0.0,1800.13818359375,1.0,279.15643310546875,283.3115234375,299.2835388183594,304.5056457519531,293.1499938964844,293.1499938964844,279.45001220703125,38747.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206832766532898,1.0,0.0,0.0,3.7120301723480233,3.712055206298828,9.194249059873982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.7216796875,0.0,1624.1873779296875,1895.4371337890625,0.0,1777.6470947265625,0.9213808178901672,1.0,0.0,3.0,1.0,0.0
17753400,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.810829222202301,0.3226939141750335,0.2929106056690216,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8832203149795532,0.4223329722881317,0.4019699394702911,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8667211532592773,0.3990127444267273,0.2807815968990326,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.855831503868103,0.3839361369609833,0.365875780582428,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6985384225845337,0.2037790417671203,0.9313911199569702,284.8925476074219,284.95001220703125,299.0074462890625,296.2651672363281,297.9703369140625,297.17193603515625,284.8957214355469,1.0,0.5257557034492493,0.6611675024032593,0.6611675024032593,1.0,1.0,-2.7288272380828857,1.183621525764465,1.5452057123184204,0.5672464966773987,0.8855559229850769,0.8855559229850769,0.0,138.71905517578125,115.0,64580.12890625,0.0,1800.13818359375,1.0,279.15643310546875,283.3115234375,299.2835388183594,304.5056457519531,293.1499938964844,293.1499938964844,279.45001220703125,38747.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206832766532898,1.0,0.0,0.0,3.7120301723480233,3.712055206298828,9.194249059873982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.7216796875,0.0,1624.1873779296875,1895.4371337890625,0.0,1777.6470947265625,0.9213808178901672,1.0,0.0,3.0,1.0,0.0
17753460,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8265753984451294,0.323542058467865,0.2929922938346863,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9022716283798218,0.4237580001354217,0.4026296436786651,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8849351406097412,0.4001229405403137,0.2810346186161041,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8737460374832153,0.3853136897087097,0.366517573595047,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.713170051574707,0.2041323035955429,0.930330753326416,285.0201110839844,284.95001220703125,299.06500244140625,296.29571533203125,297.9970703125,297.1761779785156,285.01806640625,1.0,0.5191001892089844,0.659379780292511,0.659379780292511,1.0,1.0,-2.729511976242065,1.1828398704528809,1.546671986579895,0.5662453174591064,0.9991366863250732,0.9991366863250732,0.0,128.4600067138672,103.0,64073.8359375,0.0,1753.441162109375,1.0,279.44366455078125,283.4439697265625,299.2723083496094,304.38458251953125,293.1499938964844,293.1499938964844,279.1499938964844,33204.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117032408714294,1.0,0.0,0.0,3.8305447101593018,3.830569982528688,9.790713875190704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.193359375,0.0,1721.5157470703125,1895.4371337890625,0.0,1704.3087158203125,0.9437776207923888,1.0,0.0,3.0,1.0,0.0
17753520,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8265753984451294,0.323542058467865,0.2929922938346863,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9022716283798218,0.4237580001354217,0.4026296436786651,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8849351406097412,0.4001229405403137,0.2810346186161041,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8737460374832153,0.3853136897087097,0.366517573595047,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.713170051574707,0.2041323035955429,0.930330753326416,285.0201110839844,284.95001220703125,299.06500244140625,296.29571533203125,297.9970703125,297.1761779785156,285.01806640625,1.0,0.5191001892089844,0.659379780292511,0.659379780292511,1.0,1.0,-2.729511976242065,1.1828398704528809,1.546671986579895,0.5662453174591064,0.9991366863250732,0.9991366863250732,0.0,128.4600067138672,103.0,64073.8359375,0.0,1753.441162109375,1.0,279.44366455078125,283.4439697265625,299.2723083496094,304.38458251953125,293.1499938964844,293.1499938964844,279.1499938964844,33204.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117032408714294,1.0,0.0,0.0,3.8305447101593018,3.830569982528688,9.790713875190704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.193359375,0.0,1721.5157470703125,1895.4371337890625,0.0,1704.3087158203125,0.9437776207923888,1.0,0.0,3.0,1.0,0.0
17753580,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8451881408691406,0.3234829604625702,0.292813628911972,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.927227020263672,0.4244298934936523,0.4030932486057281,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9071766138076782,0.4003790915012359,0.2811075747013092,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8957715630531311,0.3860007226467132,0.3669738173484802,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7291788458824158,0.2041527032852172,0.9290317296981812,284.8913879394531,284.95001220703125,299.1224975585937,296.3261108398437,298.0201110839844,297.1742248535156,284.89471435546875,1.0,0.5119186043739319,0.6575919985771179,0.6575919985771179,1.0,1.0,-2.7289364337921143,1.18142569065094,1.5475107431411743,0.5650767087936401,0.8890036344528198,0.8890036344528198,0.0,117.7830810546875,91.0,64799.140625,0.0,1702.909423828125,1.0,279.1561584472656,283.30535888671875,299.3446960449219,304.5816650390625,293.1499938964844,293.1499938964844,279.45001220703125,38775.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198986411094666,1.0,0.0,0.0,3.72974157333374,3.729766845703125,9.282196060667048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8916015625,0.0,1644.926025390625,1895.4371337890625,0.0,1771.1875,0.9252078533172609,1.0,0.0,3.0,1.0,0.0
17753640,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8451881408691406,0.3234829604625702,0.292813628911972,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.927227020263672,0.4244298934936523,0.4030932486057281,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9071766138076782,0.4003790915012359,0.2811075747013092,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8957715630531311,0.3860007226467132,0.3669738173484802,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7291788458824158,0.2041527032852172,0.9290317296981812,284.8913879394531,284.95001220703125,299.1224975585937,296.3261108398437,298.0201110839844,297.1742248535156,284.89471435546875,1.0,0.5119186043739319,0.6575919985771179,0.6575919985771179,1.0,1.0,-2.7289364337921143,1.18142569065094,1.5475107431411743,0.5650767087936401,0.8890036344528198,0.8890036344528198,0.0,117.7830810546875,91.0,64799.140625,0.0,1702.909423828125,1.0,279.1561584472656,283.30535888671875,299.3446960449219,304.5816650390625,293.1499938964844,293.1499938964844,279.45001220703125,38775.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198986411094666,1.0,0.0,0.0,3.72974157333374,3.729766845703125,9.282196060667048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8916015625,0.0,1644.926025390625,1895.4371337890625,0.0,1771.1875,0.9252078533172609,1.0,0.0,3.0,1.0,0.0
17753700,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.856437623500824,0.3238392770290375,0.2926778495311737,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9423474073410034,0.425083577632904,0.4032659828662872,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9214674830436708,0.4008627235889435,0.2811005413532257,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9089815616607666,0.3866321444511413,0.3671469390392303,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7383639812469482,0.2043100446462631,0.9281771779060364,285.0277099609375,284.95001220703125,299.15118408203125,296.3412170410156,298.0329895019531,297.1756286621094,285.0321655273437,1.0,0.5081309080123901,0.6566981077194214,0.6566981077194214,1.0,1.0,-2.728148460388184,1.180495023727417,1.5476534366607666,0.5642762780189514,0.9824074506759644,0.9824074506759644,0.0,112.25215911865234,91.0,64069.46484375,0.0,1676.029296875,1.0,279.4039611816406,283.45367431640625,299.3021545410156,304.3765563964844,293.1499938964844,293.1499938964844,279.45001220703125,34252.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127490639686584,1.0,0.0,0.0,3.774485111236572,3.774509906768799,9.506238143330848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.8486328125,0.0,1662.600341796875,1895.4371337890625,0.0,1712.7818603515625,0.9337761402130128,1.0,0.0,3.0,1.0,0.0
17753760,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8708823323249817,0.3244078755378723,0.2929172813892364,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9600456953048706,0.4259441196918487,0.4037858843803406,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9397225379943848,0.4015601873397827,0.2813729643821716,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9268478751182556,0.3874480426311493,0.3676318824291229,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7499916553497314,0.2045909017324447,0.928138792514801,285.0224609375,284.95001220703125,299.1798400878906,296.3562927246094,298.0469665527344,297.1789855957031,285.02069091796875,1.0,0.5043894648551941,0.6558091044425964,0.6558091044425964,1.0,1.0,-2.7299225330352783,1.1807565689086914,1.549165964126587,0.5641248226165771,1.0,1.0,0.0,106.30319213867188,79.0,64282.625,0.0,1650.943115234375,1.0,279.4435729980469,283.44146728515625,299.3330993652344,304.4594421386719,293.1499938964844,293.1499938964844,279.1499938964844,33294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109755873680115,1.0,0.0,0.0,3.8448798656463614,3.844905376434326,9.864131698122949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.6376953125,0.0,1739.6563720703125,1895.4371337890625,0.0,1698.423583984375,0.9471426606178284,1.0,0.0,3.0,1.0,0.0
17753820,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9040412306785583,0.3244124352931976,0.2927706837654114,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9930230975151062,0.426696628332138,0.4042981564998626,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9766011238098145,0.4018752872943878,0.281467467546463,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9657824635505676,0.3881911933422088,0.3681152462959289,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7774708271026611,0.2046801000833511,0.9270294308662416,284.8921813964844,284.95001220703125,299.237060546875,296.3862609863281,298.0699462890625,297.17730712890625,284.8948974609375,1.0,0.4966675639152527,0.6540311574935913,0.6540311574935913,1.0,1.0,-2.7297303676605225,1.1794939041137695,1.5502365827560425,0.5630238652229309,0.8941117525100708,0.8941117525100708,0.0,94.9281997680664,97.0,65047.88671875,0.0,1597.7276611328125,1.0,279.1568298339844,283.2998962402344,299.4043884277344,304.6576232910156,293.1499938964844,293.1499938964844,279.45001220703125,38604.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191253900527954,1.0,0.0,0.0,3.7500312328338623,3.750056743621826,9.383460906065012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.7568359375,0.0,1667.351318359375,1895.4371337890625,0.0,1764.83154296875,0.9296109676361084,1.0,0.0,3.0,1.0,0.0
17753880,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9040412306785583,0.3244124352931976,0.2927706837654114,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9930230975151062,0.426696628332138,0.4042981564998626,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9766011238098145,0.4018752872943878,0.281467467546463,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9657824635505676,0.3881911933422088,0.3681152462959289,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7774708271026611,0.2046801000833511,0.9270294308662416,284.8921813964844,284.95001220703125,299.237060546875,296.3862609863281,298.0699462890625,297.17730712890625,284.8948974609375,1.0,0.4966675639152527,0.6540311574935913,0.6540311574935913,1.0,1.0,-2.7297303676605225,1.1794939041137695,1.5502365827560425,0.5630238652229309,0.8941117525100708,0.8941117525100708,0.0,94.9281997680664,97.0,65047.88671875,0.0,1597.7276611328125,1.0,279.1568298339844,283.2998962402344,299.4043884277344,304.6576232910156,293.1499938964844,293.1499938964844,279.45001220703125,38604.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191253900527954,1.0,0.0,0.0,3.7500312328338623,3.750056743621826,9.383460906065012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.7568359375,0.0,1667.351318359375,1895.4371337890625,0.0,1764.83154296875,0.9296109676361084,1.0,0.0,3.0,1.0,0.0
17753940,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9058499932289124,0.3253381848335266,0.2933180630207062,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9947336316108704,0.4282915890216827,0.4055074453353882,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9783759713172911,0.4030569195747375,0.2820765376091003,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9679867625236512,0.3896432816982269,0.3692395389080047,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7788739204406738,0.2051464617252349,0.9284264445304872,285.0302429199219,284.95001220703125,299.2940979003906,296.416015625,298.0966491699219,297.1819763183594,285.0294189453125,1.0,0.4981451630592346,0.6522531509399414,0.6522531509399414,1.0,1.0,-2.7355899810791016,1.1810818910598757,1.5545082092285156,0.5631541609764099,1.0,1.0,0.0,94.78094482421876,115.0,64559.69140625,0.0,1605.4783935546875,1.0,279.44354248046875,283.4435729980469,299.3938903808594,304.5375671386719,293.1499938964844,293.1499938964844,279.1499938964844,33542.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104104161262512,1.0,0.0,0.0,3.858252763748169,3.858278274536133,9.932866760209436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.4345703125,0.0,1758.0030517578125,1895.4371337890625,0.0,1693.8587646484375,0.9502132534980774,1.0,0.0,3.0,1.0,0.0
17754000,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9058499932289124,0.3253381848335266,0.2933180630207062,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9947336316108704,0.4282915890216827,0.4055074453353882,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9783759713172911,0.4030569195747375,0.2820765376091003,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9679867625236512,0.3896432816982269,0.3692395389080047,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7788739204406738,0.2051464617252349,0.9284264445304872,285.0302429199219,284.95001220703125,299.2940979003906,296.416015625,298.0966491699219,297.1819763183594,285.0294189453125,1.0,0.4981451630592346,0.6522531509399414,0.6522531509399414,1.0,1.0,-2.7355899810791016,1.1810818910598757,1.5545082092285156,0.5631541609764099,1.0,1.0,0.0,94.78094482421876,115.0,64559.69140625,0.0,1605.4783935546875,1.0,279.44354248046875,283.4435729980469,299.3938903808594,304.5375671386719,293.1499938964844,293.1499938964844,279.1499938964844,33542.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104104161262512,1.0,0.0,0.0,3.858252763748169,3.858278274536133,9.932866760209436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.4345703125,0.0,1758.0030517578125,1895.4371337890625,0.0,1693.8587646484375,0.9502132534980774,1.0,0.0,3.0,1.0,0.0
17754060,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8830768465995789,0.3251853585243225,0.2937837541103363,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9746549725532532,0.4290961623191833,0.4068320989608764,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9547477960586548,0.4032183587551117,0.2826485335826874,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9432778358459472,0.3902474045753479,0.3703801035881042,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7599859833717346,0.205157533288002,0.9306524991989136,284.8977355957031,284.95001220703125,299.3509521484375,296.4454650878906,298.118896484375,297.17926025390625,284.9004211425781,1.0,0.504511296749115,0.6504023671150208,0.6504023671150208,1.0,1.0,-2.742480993270874,1.1830430030822754,1.5594379901885986,0.5636736750602722,0.9061181545257568,0.9061181545257568,0.0,102.52951049804688,133.0,65545.71875,0.0,1651.6572265625,1.0,279.1566467285156,283.29547119140625,299.4662475585937,304.7488708496094,293.1499938964844,293.1499938964844,278.8500061035156,38176.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190046906471252,1.0,0.0,0.0,3.7827811241149902,3.782806873321533,9.548073194309836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.9970703125,0.0,1702.846435546875,1895.4371337890625,0.0,1763.83984375,0.9366374015808104,1.0,0.0,3.0,1.0,0.0
17754120,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8830768465995789,0.3251853585243225,0.2937837541103363,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9746549725532532,0.4290961623191833,0.4068320989608764,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9547477960586548,0.4032183587551117,0.2826485335826874,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9432778358459472,0.3902474045753479,0.3703801035881042,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7599859833717346,0.205157533288002,0.9306524991989136,284.8977355957031,284.95001220703125,299.3509521484375,296.4454650878906,298.118896484375,297.17926025390625,284.9004211425781,1.0,0.504511296749115,0.6504023671150208,0.6504023671150208,1.0,1.0,-2.742480993270874,1.1830430030822754,1.5594379901885986,0.5636736750602722,0.9061181545257568,0.9061181545257568,0.0,102.52951049804688,133.0,65545.71875,0.0,1651.6572265625,1.0,279.1566467285156,283.29547119140625,299.4662475585937,304.7488708496094,293.1499938964844,293.1499938964844,278.8500061035156,38176.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190046906471252,1.0,0.0,0.0,3.7827811241149902,3.782806873321533,9.548073194309836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.9970703125,0.0,1702.846435546875,1895.4371337890625,0.0,1763.83984375,0.9366374015808104,1.0,0.0,3.0,1.0,0.0
17754180,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8531939387321472,0.3248096704483032,0.2938466072082519,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9407756924629213,0.4296993315219879,0.4078291356563568,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9181808829307556,0.4031255543231964,0.2829021215438843,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9073951840400696,0.3905835747718811,0.371149331331253,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.735718846321106,0.2049322426319122,0.9319565892219543,284.8969421386719,284.95001220703125,299.4075927734375,296.47467041015625,298.13983154296875,297.17449951171875,284.8990478515625,1.0,0.513451337814331,0.6485515832901001,0.6485515832901001,1.0,1.0,-2.7465498447418213,1.1836727857589722,1.5628769397735596,0.5634297132492065,0.8443244099617004,0.8443244099617004,0.0,114.9372329711914,151.0,65767.171875,0.0,1715.7127685546875,1.0,278.85772705078125,283.2759704589844,299.476318359375,304.7847900390625,293.1499938964844,293.1499938964844,279.1499938964844,40437.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722112238407135,1.0,0.0,0.0,3.557076930999756,3.557101011276245,8.442670491604076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.7666015625,0.0,1464.5816650390625,1895.4371337890625,0.0,1789.435302734375,0.8891183733940125,1.0,0.0,3.0,1.0,0.0
17754240,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8531939387321472,0.3248096704483032,0.2938466072082519,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9407756924629213,0.4296993315219879,0.4078291356563568,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9181808829307556,0.4031255543231964,0.2829021215438843,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9073951840400696,0.3905835747718811,0.371149331331253,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.735718846321106,0.2049322426319122,0.9319565892219543,284.8969421386719,284.95001220703125,299.4075927734375,296.47467041015625,298.13983154296875,297.17449951171875,284.8990478515625,1.0,0.513451337814331,0.6485515832901001,0.6485515832901001,1.0,1.0,-2.7465498447418213,1.1836727857589722,1.5628769397735596,0.5634297132492065,0.8443244099617004,0.8443244099617004,0.0,114.9372329711914,151.0,65767.171875,0.0,1715.7127685546875,1.0,278.85772705078125,283.2759704589844,299.476318359375,304.7847900390625,293.1499938964844,293.1499938964844,279.1499938964844,40437.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722112238407135,1.0,0.0,0.0,3.557076930999756,3.557101011276245,8.442670491604076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.7666015625,0.0,1464.5816650390625,1895.4371337890625,0.0,1789.435302734375,0.8891183733940125,1.0,0.0,3.0,1.0,0.0
