time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8401936292648315,0.3251461982727051,0.2941906154155731,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9237025380134584,0.430476427078247,0.4086219370365143,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9021579623222352,0.4035855233669281,0.2832585871219635,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8925837278366089,0.3911671638488769,0.3717829883098602,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7249272465705872,0.20502670109272,0.9331898093223572,285.02362060546875,284.95001220703125,299.4358215332031,296.4891357421875,298.15240478515625,297.1758117675781,285.026611328125,1.0,0.5186164379119873,0.6476262211799622,0.6476262211799622,1.0,1.0,-2.750582456588745,1.1849173307418823,1.5656651258468628,0.5637468099594116,0.931327223777771,0.931327223777771,0.0,121.8731460571289,151.0,65199.9140625,0.0,1754.241943359375,1.0,279.0994567871094,283.41168212890625,299.4388122558594,304.5848083496094,293.1499938964844,293.1499938964844,279.1499938964844,34513.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140665054321289,1.0,0.0,0.0,3.609320640563965,3.609344005584717,8.692490496287064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.884765625,0.0,1477.3829345703125,1895.4371337890625,0.0,1723.482177734375,0.8972706198692322,1.0,0.0,3.0,1.0,0.0
17754360,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8287934064865112,0.3255684375762939,0.294839859008789,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9086292386054992,0.431367814540863,0.4097250699996948,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8886746168136597,0.4041478335857391,0.2838526964187622,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.879406213760376,0.3918505012989044,0.3726941645145416,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7149386405944824,0.205184057354927,0.935163140296936,285.0111389160156,284.95001220703125,299.4639892578125,296.5035400390625,298.16558837890625,297.1782531738281,285.0097045898437,1.0,0.5241944193840027,0.6466536521911621,0.6466536521911621,1.0,1.0,-2.7568674087524414,1.1871654987335205,1.5697017908096311,0.5646148920059204,0.946331262588501,0.946331262588501,0.0,129.0760040283203,169.0,65498.42578125,0.0,1797.552734375,1.0,279.1423034667969,283.3938293457031,299.4751281738281,304.677001953125,293.1499938964844,293.1499938964844,278.8500061035156,33348.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120989561080933,1.0,0.0,0.0,3.683494091033936,3.6835179328918457,9.05343199519848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.005859375,0.0,1550.7293701171875,1895.4371337890625,0.0,1707.512451171875,0.9107865691184998,1.0,0.0,3.0,1.0,0.0
17754420,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8054196834564209,0.3252850770950317,0.2954453229904175,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8815563917160034,0.4321983456611633,0.4113707840442657,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8623222708702087,0.404207319021225,0.2845525443553924,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8539659976959229,0.3923265635967254,0.3739948570728302,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.693183183670044,0.2049932479858398,0.9379334449768066,284.91748046875,284.95001220703125,299.5201416015625,296.5321044921875,298.1869812011719,297.17486572265625,284.9196472167969,1.0,0.5358269214630127,0.6447085738182068,0.6447085738182068,1.0,1.0,-2.765312910079956,1.1896919012069702,1.5756210088729858,0.5654492378234863,0.8655939698219299,0.8655939698219299,0.0,145.35707092285156,187.0,66278.03125,0.0,1887.1802978515625,1.0,278.8574523925781,283.2843933105469,299.54901123046875,304.88055419921875,293.1499938964844,293.1499938964844,279.1499938964844,38258.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719950795173645,1.0,0.0,0.0,3.5776472091674805,3.57767105102539,8.540599196749099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.6787109375,0.0,1470.7177734375,1895.4371337890625,0.0,1771.61669921875,0.8914588689804077,1.0,0.0,3.0,1.0,0.0
17754480,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8054196834564209,0.3252850770950317,0.2954453229904175,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8815563917160034,0.4321983456611633,0.4113707840442657,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8623222708702087,0.404207319021225,0.2845525443553924,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8539659976959229,0.3923265635967254,0.3739948570728302,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.693183183670044,0.2049932479858398,0.9379334449768066,284.91748046875,284.95001220703125,299.5201416015625,296.5321044921875,298.1869812011719,297.17486572265625,284.9196472167969,1.0,0.5358269214630127,0.6447085738182068,0.6447085738182068,1.0,1.0,-2.765312910079956,1.1896919012069702,1.5756210088729858,0.5654492378234863,0.8655939698219299,0.8655939698219299,0.0,145.35707092285156,187.0,66278.03125,0.0,1887.1802978515625,1.0,278.8574523925781,283.2843933105469,299.54901123046875,304.88055419921875,293.1499938964844,293.1499938964844,279.1499938964844,38258.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719950795173645,1.0,0.0,0.0,3.5776472091674805,3.57767105102539,8.540599196749099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.6787109375,0.0,1470.7177734375,1895.4371337890625,0.0,1771.61669921875,0.8914588689804077,1.0,0.0,3.0,1.0,0.0
17754540,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.784334123134613,0.3257627785205841,0.2962893545627594,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8594461679458618,0.4337065815925598,0.4132414758205414,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8410766124725342,0.404995322227478,0.2854264378547668,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8335162997245789,0.3933939933776855,0.3754733800888061,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6744626760482788,0.2050773650407791,0.9409682750701904,285.0198669433594,284.95001220703125,299.57598876953125,296.560302734375,298.2113647460937,297.1768798828125,285.0176086425781,1.0,0.5478571653366089,0.6427635550498962,0.6427635550498962,1.0,1.0,-2.7750439643859863,1.1928097009658811,1.5822343826293943,0.5664422512054443,0.9692547917366028,0.9692547917366028,0.0,162.32049560546875,175.0,66089.296875,0.0,1982.6295166015625,1.0,279.1427917480469,283.3894348144531,299.5430603027344,304.78570556640625,293.1499938964844,293.1499938964844,278.8500061035156,32707.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124658823013306,1.0,0.0,0.0,3.722114086151123,3.722138166427612,9.244270131603116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.90234375,0.0,1589.768798828125,1895.4371337890625,0.0,1710.4859619140625,0.9189069271087646,1.0,0.0,3.0,1.0,0.0
17754600,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.784334123134613,0.3257627785205841,0.2962893545627594,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8594461679458618,0.4337065815925598,0.4132414758205414,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8410766124725342,0.404995322227478,0.2854264378547668,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8335162997245789,0.3933939933776855,0.3754733800888061,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6744626760482788,0.2050773650407791,0.9409682750701904,285.0198669433594,284.95001220703125,299.57598876953125,296.560302734375,298.2113647460937,297.1768798828125,285.0176086425781,1.0,0.5478571653366089,0.6427635550498962,0.6427635550498962,1.0,1.0,-2.7750439643859863,1.1928097009658811,1.5822343826293943,0.5664422512054443,0.9692547917366028,0.9692547917366028,0.0,162.32049560546875,175.0,66089.296875,0.0,1982.6295166015625,1.0,279.1427917480469,283.3894348144531,299.5430603027344,304.78570556640625,293.1499938964844,293.1499938964844,278.8500061035156,32707.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124658823013306,1.0,0.0,0.0,3.722114086151123,3.722138166427612,9.244270131603116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.90234375,0.0,1589.768798828125,1895.4371337890625,0.0,1710.4859619140625,0.9189069271087646,1.0,0.0,3.0,1.0,0.0
17754660,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.777991771697998,0.3252662718296051,0.2962962985038757,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.85350501537323,0.4343732595443725,0.4143182933330536,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8350388407707214,0.4048516750335693,0.2856749594211578,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8278490304946899,0.3936812579631805,0.3761800825595855,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6688598990440369,0.2047352045774459,0.9410575032234192,284.90533447265625,284.95001220703125,299.63153076171875,296.5881042480469,298.2312316894531,297.1719970703125,284.9078063964844,1.0,0.5509158968925476,0.6406911015510559,0.6406911015510559,1.0,1.0,-2.7776153087615967,1.1924467086791992,1.585168719291687,0.5657716989517212,0.8725743889808655,0.8725743889808655,0.0,167.89260864257812,163.0,66818.640625,0.0,2013.115966796875,1.0,278.8570861816406,283.2626342773437,299.6084289550781,304.9811096191406,293.1499938964844,293.1499938964844,279.1499938964844,38339.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209579348564148,1.0,0.0,0.0,3.623607873916626,3.6236319541931152,8.76144326866779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.3828125,0.0,1521.3785400390625,1895.4371337890625,0.0,1779.91015625,0.9015360474586488,1.0,0.0,3.0,1.0,0.0
17754720,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.777991771697998,0.3252662718296051,0.2962962985038757,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.85350501537323,0.4343732595443725,0.4143182933330536,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8350388407707214,0.4048516750335693,0.2856749594211578,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8278490304946899,0.3936812579631805,0.3761800825595855,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6688598990440369,0.2047352045774459,0.9410575032234192,284.90533447265625,284.95001220703125,299.63153076171875,296.5881042480469,298.2312316894531,297.1719970703125,284.9078063964844,1.0,0.5509158968925476,0.6406911015510559,0.6406911015510559,1.0,1.0,-2.7776153087615967,1.1924467086791992,1.585168719291687,0.5657716989517212,0.8725743889808655,0.8725743889808655,0.0,167.89260864257812,163.0,66818.640625,0.0,2013.115966796875,1.0,278.8570861816406,283.2626342773437,299.6084289550781,304.9811096191406,293.1499938964844,293.1499938964844,279.1499938964844,38339.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209579348564148,1.0,0.0,0.0,3.623607873916626,3.6236319541931152,8.76144326866779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.3828125,0.0,1521.3785400390625,1895.4371337890625,0.0,1779.91015625,0.9015360474586488,1.0,0.0,3.0,1.0,0.0
17754780,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7808544635772705,0.3257766962051391,0.2963896989822387,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8571504950523376,0.4358939528465271,0.4153980016708374,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8380333781242371,0.4056435823440552,0.2859513163566589,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8309998512268066,0.3947367370128631,0.3768425285816192,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6711381077766418,0.2048258036375045,0.9403334259986876,285.01177978515625,284.95001220703125,299.68670654296875,296.61553955078125,298.255126953125,297.1744689941406,285.00946044921875,1.0,0.5494253635406494,0.6386187076568604,0.6386187076568604,1.0,1.0,-2.779277801513672,1.1916693449020386,1.5876084566116333,0.5646400451660156,0.9728705883026124,0.9728705883026124,0.0,165.51950073242188,151.0,66412.640625,0.0,2004.551513671875,1.0,279.14306640625,283.3746032714844,299.5962829589844,304.8650817871094,293.1499938964844,293.1499938964844,278.8500061035156,33038.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129828333854675,1.0,0.0,0.0,3.7535817623138414,3.75360631942749,9.40123811687954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.326171875,0.0,1628.702880859375,1895.4371337890625,0.0,1714.6788330078125,0.9262180924415588,1.0,0.0,3.0,1.0,0.0
17754840,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7808544635772705,0.3257766962051391,0.2963896989822387,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8571504950523376,0.4358939528465271,0.4153980016708374,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8380333781242371,0.4056435823440552,0.2859513163566589,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8309998512268066,0.3947367370128631,0.3768425285816192,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6711381077766418,0.2048258036375045,0.9403334259986876,285.01177978515625,284.95001220703125,299.68670654296875,296.61553955078125,298.255126953125,297.1744689941406,285.00946044921875,1.0,0.5494253635406494,0.6386187076568604,0.6386187076568604,1.0,1.0,-2.779277801513672,1.1916693449020386,1.5876084566116333,0.5646400451660156,0.9728705883026124,0.9728705883026124,0.0,165.51950073242188,151.0,66412.640625,0.0,2004.551513671875,1.0,279.14306640625,283.3746032714844,299.5962829589844,304.8650817871094,293.1499938964844,293.1499938964844,278.8500061035156,33038.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129828333854675,1.0,0.0,0.0,3.7535817623138414,3.75360631942749,9.40123811687954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.326171875,0.0,1628.702880859375,1895.4371337890625,0.0,1714.6788330078125,0.9262180924415588,1.0,0.0,3.0,1.0,0.0
17754900,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7842957377433777,0.325688362121582,0.2964317202568054,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8611135482788086,0.436371773481369,0.4159375727176666,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8415263891220093,0.4057164192199707,0.2860882580280304,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8345290422439575,0.3950059115886688,0.3771730959415436,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6740617156028748,0.2047650218009948,0.9399702548980712,284.8703308105469,284.95001220703125,299.71417236328125,296.62908935546875,298.2657165527344,297.1736145019531,284.8656921386719,1.0,0.5476510524749756,0.6375824809074402,0.6375824809074402,1.0,1.0,-2.7801074981689453,1.1912552118301392,1.5888522863388062,0.5641425848007202,0.876899242401123,0.876899242401123,0.0,162.66204833984375,151.0,67306.0625,0.0,1992.3369140625,1.0,278.8953552246094,283.2165832519531,299.66510009765625,305.11102294921875,293.1499938964844,293.1499938964844,278.8500061035156,37162.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719708263874054,1.0,0.0,0.0,3.728193521499634,3.72821855545044,9.27449320897722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.2880859375,0.0,1630.79931640625,1895.4371337890625,0.0,1769.62158203125,0.921399474143982,1.0,0.0,3.0,1.0,0.0
17754960,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7879587411880493,0.3254436552524566,0.2960955500602722,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8654739260673523,0.4367311298847198,0.4161414504051208,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8453309535980225,0.4056251645088196,0.2859385907649994,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.838388204574585,0.3951254785060882,0.3771728873252868,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6772792935371399,0.2046254724264145,0.93877375125885,284.900146484375,284.95001220703125,299.7415466308594,296.6425170898437,298.27545166015625,297.1713256835937,284.9028015136719,1.0,0.5452730059623718,0.6366429924964905,0.6366429924964905,1.0,1.0,-2.7783327102661133,1.1897013187408447,1.588631272315979,0.5630519986152649,0.87322598695755,0.87322598695755,0.0,159.34207153320312,139.0,67025.9921875,0.0,1973.775634765625,1.0,278.8572082519531,283.2526550292969,299.6592102050781,305.0475769042969,293.1499938964844,293.1499938964844,279.1499938964844,38644.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720669150352478,1.0,0.0,0.0,3.642915010452272,3.642939329147339,8.855056989887089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.5732421875,0.0,1545.0494384765625,1895.4371337890625,0.0,1777.53076171875,0.906022846698761,1.0,0.0,3.0,1.0,0.0
17755020,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7937110662460327,0.325734943151474,0.2959261834621429,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8721163272857666,0.4376586675643921,0.4165794253349304,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8512330055236816,0.4060582816600799,0.2859145402908325,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8442769050598145,0.3957029283046722,0.3773183226585388,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6822708249092102,0.2047214806079864,0.9377481937408448,285.02886962890625,284.95001220703125,299.7720642089844,296.6574401855469,298.288818359375,297.17303466796875,285.02947998046875,1.0,0.5421884655952454,0.6355907320976257,0.6355907320976257,1.0,1.0,-2.7775633335113525,1.1885404586791992,1.5890227556228638,0.5620375871658325,0.9657255411148072,0.9657255411148072,0.0,154.67237854003906,139.0,66386.8671875,0.0,1950.4443359375,1.0,279.11181640625,283.38970947265625,299.6192932128906,304.8519287109375,293.1499938964844,293.1499938964844,279.1499938964844,33589.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713344156742096,1.0,0.0,0.0,3.707160711288452,3.707184791564941,9.170142902803492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.015625,0.0,1579.37744140625,1895.4371337890625,0.0,1717.6119384765625,0.9178301095962524,1.0,0.0,3.0,1.0,0.0
17755080,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7996635437011719,0.3260808289051056,0.2960689663887024,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8788635730743408,0.4385175108909607,0.4171982109546661,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8573319911956787,0.4065200090408325,0.2861022353172302,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8503010869026184,0.3962688446044922,0.3776664435863495,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6874164938926697,0.2048835754394531,0.9375670552253724,285.0111389160156,284.95001220703125,299.7959899902344,296.6690673828125,298.300048828125,297.1756896972656,285.0089111328125,1.0,0.5396082997322083,0.6347640156745911,0.6347640156745911,1.0,1.0,-2.7789034843444824,1.1885194778442385,1.590384006500244,0.5617304444313049,0.9749220609664916,0.9749220609664916,0.0,150.375244140625,127.0,66572.8671875,0.0,1932.2099609375,1.0,279.1432189941406,283.3695068359375,299.6479797363281,304.927978515625,293.1499938964844,293.1499938964844,278.8500061035156,33179.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123225927352905,1.0,0.0,0.0,3.76709508895874,3.767119884490967,9.469051178712108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.0830078125,0.0,1645.6058349609375,1895.4371337890625,0.0,1709.3243408203125,0.9293717741966248,1.0,0.0,3.0,1.0,0.0
17755140,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8134618401527405,0.3258312344551086,0.2957159876823425,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8952979445457458,0.439588189125061,0.4180304408073425,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8722587823867798,0.4065732359886169,0.2860333025455475,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8651422262191772,0.3967157900333404,0.3779085576534271,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6998756527900696,0.2048302739858627,0.9359987378120422,284.9001159667969,284.95001220703125,299.8500061035156,296.6951599121094,298.3207397460937,297.1739196777344,284.90283203125,1.0,0.5330583453178406,0.6328850388526917,0.6328850388526917,1.0,1.0,-2.7778096199035645,1.1865195035934448,1.5912901163101196,0.5601257681846619,0.8754289150238037,0.8754289150238037,0.0,140.44384765625,115.0,67184.03125,0.0,1883.451171875,1.0,278.8568420410156,283.2481689453125,299.7111511230469,305.110107421875,293.1499938964844,293.1499938964844,279.1499938964844,38694.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198885679244995,1.0,0.0,0.0,3.65477991104126,3.6548044681549072,8.912832640817214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.80859375,0.0,1558.6820068359375,1895.4371337890625,0.0,1771.1048583984375,0.9087566137313844,1.0,0.0,3.0,1.0,0.0
17755200,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8134618401527405,0.3258312344551086,0.2957159876823425,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8952979445457458,0.439588189125061,0.4180304408073425,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8722587823867798,0.4065732359886169,0.2860333025455475,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8651422262191772,0.3967157900333404,0.3779085576534271,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6998756527900696,0.2048302739858627,0.9359987378120422,284.9001159667969,284.95001220703125,299.8500061035156,296.6951599121094,298.3207397460937,297.1739196777344,284.90283203125,1.0,0.5330583453178406,0.6328850388526917,0.6328850388526917,1.0,1.0,-2.7778096199035645,1.1865195035934448,1.5912901163101196,0.5601257681846619,0.8754289150238037,0.8754289150238037,0.0,140.44384765625,115.0,67184.03125,0.0,1883.451171875,1.0,278.8568420410156,283.2481689453125,299.7111511230469,305.110107421875,293.1499938964844,293.1499938964844,279.1499938964844,38694.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198885679244995,1.0,0.0,0.0,3.65477991104126,3.6548044681549072,8.912832640817214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.80859375,0.0,1558.6820068359375,1895.4371337890625,0.0,1771.1048583984375,0.9087566137313844,1.0,0.0,3.0,1.0,0.0
17755260,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8252781629562378,0.3244831562042236,0.2943086624145508,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9110901951789856,0.4393676817417145,0.4176702797412872,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8864027857780457,0.4054380357265472,0.2851058542728424,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8791863322257996,0.3957463204860687,0.3768708705902099,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7100867629051208,0.2028497010469436,0.927257001399994,284.99725341796875,284.95001220703125,299.9037780761719,296.720947265625,298.33270263671875,297.1579284667969,284.994384765625,1.0,0.5251110196113586,0.6311048865318298,0.6311048865318298,1.0,1.0,-2.762828826904297,1.1781493425369265,1.5846794843673706,0.5552724599838257,0.9643720388412476,0.9643720388412476,0.0,131.24620056152344,103.0,66370.5625,0.0,1816.8836669921875,1.0,279.14324951171875,283.35675048828125,299.6972961425781,304.974365234375,293.1499938964844,293.1499938964844,278.8500061035156,33609.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111490368843079,1.0,0.0,0.0,3.767309427261353,3.767334222793579,9.47012836149952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.41015625,0.0,1649.18212890625,1895.4371337890625,0.0,1699.8258056640625,0.9296141266822816,1.0,0.0,3.0,1.0,0.0
17755320,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8252781629562378,0.3244831562042236,0.2943086624145508,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9110901951789856,0.4393676817417145,0.4176702797412872,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8864027857780457,0.4054380357265472,0.2851058542728424,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8791863322257996,0.3957463204860687,0.3768708705902099,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7100867629051208,0.2028497010469436,0.927257001399994,284.99725341796875,284.95001220703125,299.9037780761719,296.720947265625,298.33270263671875,297.1579284667969,284.994384765625,1.0,0.5251110196113586,0.6311048865318298,0.6311048865318298,1.0,1.0,-2.762828826904297,1.1781493425369265,1.5846794843673706,0.5552724599838257,0.9643720388412476,0.9643720388412476,0.0,131.24620056152344,103.0,66370.5625,0.0,1816.8836669921875,1.0,279.14324951171875,283.35675048828125,299.6972961425781,304.974365234375,293.1499938964844,293.1499938964844,278.8500061035156,33609.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111490368843079,1.0,0.0,0.0,3.767309427261353,3.767334222793579,9.47012836149952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.41015625,0.0,1649.18212890625,1895.4371337890625,0.0,1699.8258056640625,0.9296141266822816,1.0,0.0,3.0,1.0,0.0
17755380,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.840735912322998,0.3233178257942199,0.2929360866546631,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9335687756538392,0.4393378496170044,0.4172825813293457,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9051655530929564,0.40447598695755,0.2841810882091522,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8978532552719116,0.3950316905975342,0.375825822353363,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7227656841278076,0.2013659179210662,0.9184450507164,284.8933410644531,284.95001220703125,299.9574890136719,296.7465515136719,298.34716796875,297.146484375,284.89599609375,1.0,0.5163542032241821,0.6293246746063232,0.6293246746063232,1.0,1.0,-2.747755765914917,1.1697548627853394,1.5780009031295776,0.5502474308013916,0.860877275466919,0.860877275466919,0.0,120.90563201904295,91.0,66498.609375,0.0,1745.51611328125,1.0,278.85699462890625,283.25030517578125,299.7541198730469,305.1160888671875,293.1499938964844,293.1499938964844,279.1499938964844,39499.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169917821884155,1.0,0.0,0.0,3.6158640384674072,3.615888357162476,8.724036888452247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.7001953125,0.0,1521.458251953125,1895.4371337890625,0.0,1747.3421630859375,0.9008496403694152,1.0,0.0,3.0,1.0,0.0
17755440,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.840735912322998,0.3233178257942199,0.2929360866546631,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9335687756538392,0.4393378496170044,0.4172825813293457,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9051655530929564,0.40447598695755,0.2841810882091522,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8978532552719116,0.3950316905975342,0.375825822353363,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7227656841278076,0.2013659179210662,0.9184450507164,284.8933410644531,284.95001220703125,299.9574890136719,296.7465515136719,298.34716796875,297.146484375,284.89599609375,1.0,0.5163542032241821,0.6293246746063232,0.6293246746063232,1.0,1.0,-2.747755765914917,1.1697548627853394,1.5780009031295776,0.5502474308013916,0.860877275466919,0.860877275466919,0.0,120.90563201904295,91.0,66498.609375,0.0,1745.51611328125,1.0,278.85699462890625,283.25030517578125,299.7541198730469,305.1160888671875,293.1499938964844,293.1499938964844,279.1499938964844,39499.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169917821884155,1.0,0.0,0.0,3.6158640384674072,3.615888357162476,8.724036888452247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.7001953125,0.0,1521.458251953125,1895.4371337890625,0.0,1747.3421630859375,0.9008496403694152,1.0,0.0,3.0,1.0,0.0
17755500,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8511345982551575,0.323336511850357,0.2924728691577911,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9479663372039796,0.4398752748966217,0.4173063933849334,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9184229969978333,0.4045775830745697,0.2838837206363678,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9103583097457886,0.3951847851276397,0.3755084276199341,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7309275269508362,0.200991541147232,0.9149717092514038,285.0159606933594,284.95001220703125,299.9843139648437,296.7593078613281,298.3575744628906,297.1462097167969,285.0189819335937,1.0,0.5118713974952698,0.6284345984458923,0.6284345984458923,1.0,1.0,-2.742307662963867,1.1665329933166504,1.5757746696472168,0.5481501817703247,0.943587839603424,0.943587839603424,0.0,115.18927001953124,91.0,65711.453125,0.0,1710.658203125,1.0,279.101318359375,283.38543701171875,299.7130126953125,304.9031982421875,293.1499938964844,293.1499938964844,279.1499938964844,34493.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093031406402588,1.0,0.0,0.0,3.661198377609253,3.661222219467163,8.944165870161669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.4052734375,0.0,1534.359375,1895.4371337890625,0.0,1684.9310302734375,0.9086549282073976,1.0,0.0,3.0,1.0,0.0
17755560,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.864623486995697,0.323563665151596,0.2924055159091949,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9647107124328612,0.4406256675720215,0.4177183806896209,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9357865452766418,0.4049003720283508,0.2838915586471557,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9273902773857116,0.3955494463443756,0.3755546808242798,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7413491010665894,0.2008012980222702,0.9126762747764589,284.9994506835937,284.95001220703125,300.0111389160156,296.77203369140625,298.36962890625,297.1484680175781,284.9974365234375,1.0,0.5074888467788696,0.6277563571929932,0.6277563571929932,1.0,1.0,-2.740025043487549,1.1649258136749268,1.575099229812622,0.546995997428894,0.9528982043266296,0.9528982043266296,0.0,109.03585052490234,79.0,65822.9140625,0.0,1678.5377197265625,1.0,279.1427001953125,283.36578369140625,299.7436218261719,304.9797058105469,293.1499938964844,293.1499938964844,278.8500061035156,33631.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071170806884766,1.0,0.0,0.0,3.7270257472991934,3.727050065994263,9.268684380003832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.640625,0.0,1602.46728515625,1895.4371337890625,0.0,1667.3663330078125,0.9207228422164916,1.0,0.0,3.0,1.0,0.0
17755620,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8960810899734497,0.3231160938739776,0.2917633354663849,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.995873212814331,0.4413712322711944,0.4181292653083801,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9720588326454164,0.4046986997127533,0.2835554480552673,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9648266434669496,0.3955930471420288,0.3752958178520202,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7662856578826904,0.200189471244812,0.9079976677894592,284.9035949707031,284.95001220703125,300.064697265625,296.7973937988281,298.3897705078125,297.1462097167969,284.906005859375,1.0,0.4986494183540344,0.62639981508255,0.62639981508255,1.0,1.0,-2.7334136962890625,1.160764455795288,1.5726492404937744,0.5443127751350403,0.860438883304596,0.860438883304596,0.0,97.20025634765624,97.0,66188.4609375,0.0,1613.69384765625,1.0,278.85723876953125,283.26202392578125,299.8073425292969,305.1446838378906,293.1499938964844,293.1499938964844,279.1499938964844,39056.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135059833526611,1.0,0.0,0.0,3.5902178287506104,3.5902419090271,8.600721912443987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.3955078125,0.0,1490.1611328125,1895.4371337890625,0.0,1718.92626953125,0.8948742747306824,1.0,0.0,3.0,1.0,0.0
17755680,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8960810899734497,0.3231160938739776,0.2917633354663849,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.995873212814331,0.4413712322711944,0.4181292653083801,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9720588326454164,0.4046986997127533,0.2835554480552673,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9648266434669496,0.3955930471420288,0.3752958178520202,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7662856578826904,0.200189471244812,0.9079976677894592,284.9035949707031,284.95001220703125,300.064697265625,296.7973937988281,298.3897705078125,297.1462097167969,284.906005859375,1.0,0.4986494183540344,0.62639981508255,0.62639981508255,1.0,1.0,-2.7334136962890625,1.160764455795288,1.5726492404937744,0.5443127751350403,0.860438883304596,0.860438883304596,0.0,97.20025634765624,97.0,66188.4609375,0.0,1613.69384765625,1.0,278.85723876953125,283.26202392578125,299.8073425292969,305.1446838378906,293.1499938964844,293.1499938964844,279.1499938964844,39056.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135059833526611,1.0,0.0,0.0,3.5902178287506104,3.5902419090271,8.600721912443987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.3955078125,0.0,1490.1611328125,1895.4371337890625,0.0,1718.92626953125,0.8948742747306824,1.0,0.0,3.0,1.0,0.0
17755740,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8983034491539001,0.3236090242862701,0.2919538617134094,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9982142448425292,0.4430500268936157,0.4194309413433075,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.974415361881256,0.4054304957389831,0.2838652729988098,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.96742182970047,0.3964299857616424,0.3758458793163299,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7676214575767517,0.2000877112150192,0.9067794680595398,285.0091552734375,284.95001220703125,300.11822509765625,296.8226013183594,298.4149780273437,297.1522521972656,285.0071105957031,1.0,0.4992288947105407,0.6250432133674622,0.6250432133674622,1.0,1.0,-2.734761953353882,1.1603049039840698,1.574457049369812,0.543296754360199,0.9582023620605468,0.9582023620605468,0.0,96.60631561279295,115.0,65766.1484375,0.0,1612.8834228515625,1.0,279.1427917480469,283.373291015625,299.7987976074219,305.02740478515625,293.1499938964844,293.1499938964844,278.8500061035156,33194.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046070098876953,1.0,0.0,0.0,3.7175142765045166,3.717538595199585,9.221436698680918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.8408203125,0.0,1588.2044677734375,1895.4371337890625,0.0,1647.2987060546875,0.918186902999878,1.0,0.0,3.0,1.0,0.0
17755800,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8983034491539001,0.3236090242862701,0.2919538617134094,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9982142448425292,0.4430500268936157,0.4194309413433075,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.974415361881256,0.4054304957389831,0.2838652729988098,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.96742182970047,0.3964299857616424,0.3758458793163299,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7676214575767517,0.2000877112150192,0.9067794680595398,285.0091552734375,284.95001220703125,300.11822509765625,296.8226013183594,298.4149780273437,297.1522521972656,285.0071105957031,1.0,0.4992288947105407,0.6250432133674622,0.6250432133674622,1.0,1.0,-2.734761953353882,1.1603049039840698,1.574457049369812,0.543296754360199,0.9582023620605468,0.9582023620605468,0.0,96.60631561279295,115.0,65766.1484375,0.0,1612.8834228515625,1.0,279.1427917480469,283.373291015625,299.7987976074219,305.02740478515625,293.1499938964844,293.1499938964844,278.8500061035156,33194.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046070098876953,1.0,0.0,0.0,3.7175142765045166,3.717538595199585,9.221436698680918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.8408203125,0.0,1588.2044677734375,1895.4371337890625,0.0,1647.2987060546875,0.918186902999878,1.0,0.0,3.0,1.0,0.0
17755860,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8765892386436462,0.3231140375137329,0.2920446395874023,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9799774885177612,0.4438492655754089,0.4207268059253692,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9511293172836304,0.405254065990448,0.2841473817825317,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9434465765953064,0.3965091407299042,0.3764336109161377,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.749731719493866,0.1996236145496368,0.9066597819328308,284.9078674316406,284.95001220703125,300.1717224121094,296.8476867675781,298.43524169921875,297.1502380371094,284.91046142578125,1.0,0.5048307776451111,0.6234560608863831,0.6234560608863831,1.0,1.0,-2.737335443496704,1.16017484664917,1.5771607160568235,0.542563796043396,0.8673964738845825,0.8673964738845825,0.0,104.07623291015624,133.0,66406.640625,0.0,1651.462890625,1.0,278.8572082519531,283.2604675292969,299.8635559082031,305.2123107910156,293.1499938964844,293.1499938964844,279.1499938964844,38564.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121989130973816,1.0,0.0,0.0,3.6032443046569824,3.603268384933472,8.663247399454121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.4951171875,0.0,1500.7154541015625,1895.4371337890625,0.0,1708.3223876953125,0.8973249197006226,1.0,0.0,3.0,1.0,0.0
17755920,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8765892386436462,0.3231140375137329,0.2920446395874023,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9799774885177612,0.4438492655754089,0.4207268059253692,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9511293172836304,0.405254065990448,0.2841473817825317,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9434465765953064,0.3965091407299042,0.3764336109161377,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.749731719493866,0.1996236145496368,0.9066597819328308,284.9078674316406,284.95001220703125,300.1717224121094,296.8476867675781,298.43524169921875,297.1502380371094,284.91046142578125,1.0,0.5048307776451111,0.6234560608863831,0.6234560608863831,1.0,1.0,-2.737335443496704,1.16017484664917,1.5771607160568235,0.542563796043396,0.8673964738845825,0.8673964738845825,0.0,104.07623291015624,133.0,66406.640625,0.0,1651.462890625,1.0,278.8572082519531,283.2604675292969,299.8635559082031,305.2123107910156,293.1499938964844,293.1499938964844,279.1499938964844,38564.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121989130973816,1.0,0.0,0.0,3.6032443046569824,3.603268384933472,8.663247399454121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.4951171875,0.0,1500.7154541015625,1895.4371337890625,0.0,1708.3223876953125,0.8973249197006226,1.0,0.0,3.0,1.0,0.0
17755980,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8503394722938538,0.323413223028183,0.2925276756286621,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9511712193489076,0.4454371929168701,0.4224386513233185,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9183945655822754,0.4058683216571808,0.2847376465797424,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9109829664230348,0.3972220420837402,0.3773645758628845,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.728417694568634,0.1994714885950088,0.907609760761261,285.0151672363281,284.95001220703125,300.22515869140625,296.8726501464844,298.4594421386719,297.1549377441406,285.0129089355469,1.0,0.5134166479110718,0.621868908405304,0.621868908405304,1.0,1.0,-2.7429356575012207,1.1614413261413574,1.5814942121505735,0.5423630475997925,0.9700424671173096,0.9700424671173096,0.0,115.59333038330078,151.0,66095.1484375,0.0,1713.5115966796875,1.0,279.1429443359375,283.37115478515625,299.8533020019531,305.1030578613281,293.1499938964844,293.1499938964844,278.8500061035156,32940.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704222559928894,1.0,0.0,0.0,3.738524675369263,3.738548994064331,9.32596492475568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.0478515625,0.0,1610.4571533203125,1895.4371337890625,0.0,1644.23486328125,0.9227625131607056,1.0,0.0,3.0,1.0,0.0
17756040,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8503394722938538,0.323413223028183,0.2925276756286621,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9511712193489076,0.4454371929168701,0.4224386513233185,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9183945655822754,0.4058683216571808,0.2847376465797424,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9109829664230348,0.3972220420837402,0.3773645758628845,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.728417694568634,0.1994714885950088,0.907609760761261,285.0151672363281,284.95001220703125,300.22515869140625,296.8726501464844,298.4594421386719,297.1549377441406,285.0129089355469,1.0,0.5134166479110718,0.621868908405304,0.621868908405304,1.0,1.0,-2.7429356575012207,1.1614413261413574,1.5814942121505735,0.5423630475997925,0.9700424671173096,0.9700424671173096,0.0,115.59333038330078,151.0,66095.1484375,0.0,1713.5115966796875,1.0,279.1429443359375,283.37115478515625,299.8533020019531,305.1030578613281,293.1499938964844,293.1499938964844,278.8500061035156,32940.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704222559928894,1.0,0.0,0.0,3.738524675369263,3.738548994064331,9.32596492475568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.0478515625,0.0,1610.4571533203125,1895.4371337890625,0.0,1644.23486328125,0.9227625131607056,1.0,0.0,3.0,1.0,0.0
17756100,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8375316858291626,0.3231306672096252,0.2927809059619903,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9346038103103638,0.4459034502506256,0.4233646690845489,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.90248304605484,0.4057823121547699,0.2850602865219116,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8959421515464783,0.3972410559654236,0.3778647482395172,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7176160216331482,0.1992380917072296,0.9083524942398072,284.8749389648437,284.95001220703125,300.2518615722656,296.88507080078125,298.4697265625,297.1542053222656,284.8702087402344,1.0,0.5184483528137207,0.6210753321647644,0.6210753321647644,1.0,1.0,-2.746238470077514,1.162284255027771,1.5839543342590332,0.5424513220787048,0.8762906789779663,0.8762906789779663,0.0,122.49967956542967,151.0,67032.875,0.0,1750.7513427734375,1.0,278.8956604003906,283.21343994140625,299.9222412109375,305.3524475097656,293.1499938964844,293.1499938964844,278.8500061035156,37009.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111303210258484,1.0,0.0,0.0,3.7161245346069336,3.71614933013916,9.21454272884148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.3564453125,0.0,1615.674560546875,1895.4371337890625,0.0,1699.67431640625,0.918613076210022,1.0,0.0,3.0,1.0,0.0
