time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8244627714157104,0.3226558864116668,0.2926670014858246,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9171061515808104,0.4462115466594696,0.4239721894264221,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8871416449546814,0.4055067896842956,0.2851114571094513,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8808426260948181,0.3970786929130554,0.3780473470687866,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7055935263633728,0.1988929510116577,0.9083711504936218,284.9046325683594,284.95001220703125,300.2785339355469,296.8974609375,298.478759765625,297.151611328125,284.9073181152344,1.0,0.5236724019050598,0.6201882362365723,0.6201882362365723,1.0,1.0,-2.7471368312835693,1.1619447469711304,1.585192084312439,0.5418581366539001,0.8740267753601074,0.8740267753601074,0.0,130.25155639648438,169.0,66817.828125,0.0,1788.4066162109375,1.0,278.8572998046875,283.24871826171875,299.9159545898437,305.2926940917969,293.1499938964844,293.1499938964844,279.1499938964844,38435.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712304949760437,1.0,0.0,0.0,3.635071277618408,3.635095596313477,8.816966214908462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.0419921875,0.0,1534.771728515625,1895.4371337890625,0.0,1709.181396484375,0.9041472673416138,1.0,0.0,3.0,1.0,0.0
17756220,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8093780875205994,0.32268226146698,0.2928094565868377,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8987084031105042,0.447190523147583,0.4250374436378479,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8699727654457092,0.4057716429233551,0.2853918671607971,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8639956712722778,0.3973729610443115,0.3785022497177124,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6912264227867126,0.1987010687589645,0.908864438533783,285.0341796875,284.95001220703125,300.31268310546875,296.9132995605469,298.4934387207031,297.153564453125,285.03277587890625,1.0,0.530693531036377,0.6190527081489563,0.6190527081489563,1.0,1.0,-2.75005841255188,1.1623268127441406,1.5877315998077393,0.5414039492607117,0.9731532335281372,0.9731532335281372,0.0,140.40695190429688,169.0,66302.171875,0.0,1840.451416015625,1.0,279.1217041015625,283.3828430175781,299.8786315917969,305.1144104003906,293.1499938964844,293.1499938964844,279.1499938964844,33037.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048250436782837,1.0,0.0,0.0,3.719451665878296,3.719475984573364,9.231050626112848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.1083984375,0.0,1589.2305908203125,1895.4371337890625,0.0,1649.0374755859375,0.9196858406066896,1.0,0.0,3.0,1.0,0.0
17756280,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8014312982559204,0.3227481544017792,0.2931015491485595,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8900506496429443,0.447796881198883,0.4258452653884887,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8616189360618591,0.4059817790985107,0.2857140898704529,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8558050394058228,0.3975919783115387,0.3789430558681488,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6840554475784302,0.1986292451620102,0.9096094965934752,285.0168762207031,284.95001220703125,300.3318786621094,296.92218017578125,298.5021057128906,297.1553649902344,285.0146789550781,1.0,0.5348191261291504,0.6184139847755432,0.6184139847755432,1.0,1.0,-2.753191947937012,1.1632171869277954,1.5899746417999268,0.5415219068527222,0.9798135757446288,0.9798135757446288,0.0,146.16192626953125,187.0,66487.59375,0.0,1872.274169921875,1.0,279.1431884765625,283.3642578125,299.9037780761719,305.1799621582031,293.1499938964844,293.1499938964844,278.8500061035156,32960.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045063972473145,1.0,0.0,0.0,3.767065048217773,3.76708984375,9.468900543652126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.0341796875,0.0,1643.882080078125,1895.4371337890625,0.0,1646.4967041015625,0.9292314648628236,1.0,0.0,3.0,1.0,0.0
17756340,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7794381380081177,0.3218705654144287,0.2932228744029999,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.866855800151825,0.4485326111316681,0.4274607002735138,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8396081328392029,0.4055489599704742,0.286110520362854,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.834294855594635,0.3973200023174286,0.3796001076698303,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6648628115653992,0.1979540884494781,0.9104308485984802,284.901611328125,284.95001220703125,300.3851928710937,296.94677734375,298.52081298828125,297.1513977050781,284.90447998046875,1.0,0.5463820099830627,0.6166397929191589,0.6166397929191589,1.0,1.0,-2.7575387954711914,1.1636552810668943,1.5938836336135864,0.540883481502533,0.8801707029342651,0.8801707029342651,0.0,163.45748901367188,175.0,67233.7109375,0.0,1960.316162109375,1.0,278.8567810058594,283.2370300292969,299.9655456542969,305.3699951171875,293.1499938964844,293.1499938964844,279.1499938964844,38451.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126294374465942,1.0,0.0,0.0,3.666675567626953,3.6667001247406006,8.970946510089561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.71484375,0.0,1570.223388671875,1895.4371337890625,0.0,1711.8118896484375,0.9111863374710084,1.0,0.0,3.0,1.0,0.0
17756400,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7794381380081177,0.3218705654144287,0.2932228744029999,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.866855800151825,0.4485326111316681,0.4274607002735138,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8396081328392029,0.4055489599704742,0.286110520362854,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.834294855594635,0.3973200023174286,0.3796001076698303,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6648628115653992,0.1979540884494781,0.9104308485984802,284.901611328125,284.95001220703125,300.3851928710937,296.94677734375,298.52081298828125,297.1513977050781,284.90447998046875,1.0,0.5463820099830627,0.6166397929191589,0.6166397929191589,1.0,1.0,-2.7575387954711914,1.1636552810668943,1.5938836336135864,0.540883481502533,0.8801707029342651,0.8801707029342651,0.0,163.45748901367188,175.0,67233.7109375,0.0,1960.316162109375,1.0,278.8567810058594,283.2370300292969,299.9655456542969,305.3699951171875,293.1499938964844,293.1499938964844,279.1499938964844,38451.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126294374465942,1.0,0.0,0.0,3.666675567626953,3.6667001247406006,8.970946510089561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.71484375,0.0,1570.223388671875,1895.4371337890625,0.0,1711.8118896484375,0.9111863374710084,1.0,0.0,3.0,1.0,0.0
17756460,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7736910581588745,0.3219441175460815,0.2932066917419433,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8615714907646179,0.4501179456710815,0.4288923740386963,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8341620564460754,0.4060379564762115,0.2863894701004028,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8289411067962646,0.3977847099304199,0.3800019919872284,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6596328020095825,0.1976453065872192,0.909368336200714,285.01470947265625,284.95001220703125,300.4384765625,296.97125244140625,298.5437927246094,297.1551818847656,285.0123596191406,1.0,0.5490300059318542,0.6148679256439209,0.6148679256439209,1.0,1.0,-2.758780241012573,1.1626620292663574,1.5961180925369265,0.5393884778022766,0.985222101211548,0.985222101211548,0.0,168.55120849609375,163.0,66779.109375,0.0,1986.2431640625,1.0,279.1434020996094,283.3549194335937,299.9520568847656,305.2503356933594,293.1499938964844,293.1499938964844,278.8500061035156,33121.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046834230422974,1.0,0.0,0.0,3.792254686355591,3.7922794818878174,9.595956953489804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.9765625,0.0,1674.8936767578125,1895.4371337890625,0.0,1647.9083251953125,0.935021996498108,1.0,0.0,3.0,1.0,0.0
17756520,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7736910581588745,0.3219441175460815,0.2932066917419433,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8615714907646179,0.4501179456710815,0.4288923740386963,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8341620564460754,0.4060379564762115,0.2863894701004028,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8289411067962646,0.3977847099304199,0.3800019919872284,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6596328020095825,0.1976453065872192,0.909368336200714,285.01470947265625,284.95001220703125,300.4384765625,296.97125244140625,298.5437927246094,297.1551818847656,285.0123596191406,1.0,0.5490300059318542,0.6148679256439209,0.6148679256439209,1.0,1.0,-2.758780241012573,1.1626620292663574,1.5961180925369265,0.5393884778022766,0.985222101211548,0.985222101211548,0.0,168.55120849609375,163.0,66779.109375,0.0,1986.2431640625,1.0,279.1434020996094,283.3549194335937,299.9520568847656,305.2503356933594,293.1499938964844,293.1499938964844,278.8500061035156,33121.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046834230422974,1.0,0.0,0.0,3.792254686355591,3.7922794818878174,9.595956953489804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.9765625,0.0,1674.8936767578125,1895.4371337890625,0.0,1647.9083251953125,0.935021996498108,1.0,0.0,3.0,1.0,0.0
17756580,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7754033803939819,0.3211934864521026,0.2926956713199615,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8645550012588501,0.4509413540363312,0.4298166632652282,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8362421989440918,0.40573850274086,0.2863028347492218,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8310327529907227,0.3975742161273956,0.3799392580986023,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6608724594116211,0.1970499008893966,0.906827449798584,284.8953857421875,284.95001220703125,300.4917297363281,296.9956359863281,298.5625915527344,297.1522827148437,284.8982849121094,1.0,0.5471563339233398,0.6130960583686829,0.6130960583686829,1.0,1.0,-2.756051778793335,1.1598118543624878,1.5962399244308472,0.5370188355445862,0.879665732383728,0.879665732383728,0.0,166.49496459960938,151.0,67361.0703125,0.0,1972.251708984375,1.0,278.8566589355469,283.2266845703125,300.0118103027344,305.4286499023437,293.1499938964844,293.1499938964844,279.1499938964844,38769.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122873067855835,1.0,0.0,0.0,3.681955575942993,3.68198037147522,9.045870683621616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.310546875,0.0,1589.912109375,1895.4371337890625,0.0,1709.03857421875,0.9147853255271912,1.0,0.0,3.0,1.0,0.0
17756640,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7754033803939819,0.3211934864521026,0.2926956713199615,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8645550012588501,0.4509413540363312,0.4298166632652282,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8362421989440918,0.40573850274086,0.2863028347492218,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8310327529907227,0.3975742161273956,0.3799392580986023,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6608724594116211,0.1970499008893966,0.906827449798584,284.8953857421875,284.95001220703125,300.4917297363281,296.9956359863281,298.5625915527344,297.1522827148437,284.8982849121094,1.0,0.5471563339233398,0.6130960583686829,0.6130960583686829,1.0,1.0,-2.756051778793335,1.1598118543624878,1.5962399244308472,0.5370188355445862,0.879665732383728,0.879665732383728,0.0,166.49496459960938,151.0,67361.0703125,0.0,1972.251708984375,1.0,278.8566589355469,283.2266845703125,300.0118103027344,305.4286499023437,293.1499938964844,293.1499938964844,279.1499938964844,38769.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122873067855835,1.0,0.0,0.0,3.681955575942993,3.68198037147522,9.045870683621616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.310546875,0.0,1589.912109375,1895.4371337890625,0.0,1709.03857421875,0.9147853255271912,1.0,0.0,3.0,1.0,0.0
17756700,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7781965732574463,0.321244865655899,0.2923939824104309,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8681839108467102,0.4517329037189483,0.4302190542221069,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8392170667648315,0.4059958755970001,0.2862168848514557,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8339710831642151,0.3977941274642944,0.3798310458660126,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6631205677986145,0.1969260722398758,0.9052317142486572,285.0238647460937,284.95001220703125,300.5183410644531,297.0077819824219,298.5738525390625,297.15411376953125,285.0274353027344,1.0,0.5450953841209412,0.6122100949287415,0.6122100949287415,1.0,1.0,-2.754016876220703,1.1580885648727417,1.5959283113479614,0.535571277141571,0.9679341316223145,0.9679341316223145,0.0,163.72679138183594,151.0,66627.03125,0.0,1956.04248046875,1.0,279.1029357910156,283.3669128417969,299.9694519042969,305.2193603515625,293.1499938964844,293.1499938964844,279.1499938964844,34204.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053650617599487,1.0,0.0,0.0,3.729151487350464,3.729175806045532,9.279259529648698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.744140625,0.0,1609.2999267578125,1895.4371337890625,0.0,1653.3477783203125,0.923561692237854,1.0,0.0,3.0,1.0,0.0
17756760,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7827906608581543,0.3214923441410064,0.2924339175224304,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8736916780471802,0.4527076780796051,0.4309446513652801,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8439353704452515,0.4064585268497467,0.286392480134964,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8385784029960632,0.3981931507587433,0.3800129890441894,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6668436527252197,0.1969255059957504,0.9043355584144592,285.0115051269531,284.95001220703125,300.5449523925781,297.0199279785156,298.58642578125,297.1579284667969,285.0094299316406,1.0,0.5426499247550964,0.6114078760147095,0.6114078760147095,1.0,1.0,-2.7542872428894043,1.1574857234954834,1.5968016386032104,0.5347497463226318,0.9835582971572876,0.9835582971572876,0.0,159.8824005126953,139.0,66811.9921875,0.0,1938.4207763671875,1.0,279.1432189941406,283.3492736816406,299.9980163574219,305.2997131347656,293.1499938964844,293.1499938964844,278.8500061035156,33326.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703769862651825,1.0,0.0,0.0,3.79871129989624,3.798736333847046,9.628660109228804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.6865234375,0.0,1684.178955078125,1895.4371337890625,0.0,1640.6302490234375,0.9367324709892272,1.0,0.0,3.0,1.0,0.0
17756820,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7930572628974915,0.3209553956985473,0.2918737530708313,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8862285614013672,0.4537165462970733,0.4317862689495086,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8547370433807373,0.4063947200775146,0.2862799167633056,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8491658568382263,0.398144394159317,0.3798450529575348,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6755073070526123,0.1965280920267105,0.9014582633972168,284.8955993652344,284.95001220703125,300.5981750488281,297.0440673828125,298.60614013671875,297.1566772460937,284.8985290527344,1.0,0.5366406440734863,0.609803318977356,0.609803318977356,1.0,1.0,-2.7508370876312256,1.1544342041015625,1.5964030027389526,0.5322631001472473,0.8792600035667419,0.8792600035667419,0.0,151.27320861816406,127.0,67361.765625,0.0,1892.636474609375,1.0,278.85662841796875,283.2245178222656,300.0585327148437,305.47576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38870.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110167145729065,1.0,0.0,0.0,3.683758020401001,3.683782815933228,9.054729162016883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.9833984375,0.0,1592.72998046875,1895.4371337890625,0.0,1698.7557373046875,0.9152953028678894,1.0,0.0,3.0,1.0,0.0
17756880,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7930572628974915,0.3209553956985473,0.2918737530708313,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8862285614013672,0.4537165462970733,0.4317862689495086,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8547370433807373,0.4063947200775146,0.2862799167633056,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8491658568382263,0.398144394159317,0.3798450529575348,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6755073070526123,0.1965280920267105,0.9014582633972168,284.8955993652344,284.95001220703125,300.5981750488281,297.0440673828125,298.60614013671875,297.1566772460937,284.8985290527344,1.0,0.5366406440734863,0.609803318977356,0.609803318977356,1.0,1.0,-2.7508370876312256,1.1544342041015625,1.5964030027389526,0.5322631001472473,0.8792600035667419,0.8792600035667419,0.0,151.27320861816406,127.0,67361.765625,0.0,1892.636474609375,1.0,278.85662841796875,283.2245178222656,300.0585327148437,305.47576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38870.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110167145729065,1.0,0.0,0.0,3.683758020401001,3.683782815933228,9.054729162016883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.9833984375,0.0,1592.72998046875,1895.4371337890625,0.0,1698.7557373046875,0.9152953028678894,1.0,0.0,3.0,1.0,0.0
17756940,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8073865175247192,0.3214231729507446,0.2916338443756103,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9033631682395936,0.4556483030319214,0.4329281747341156,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8700302839279175,0.4073237776756286,0.2864110767841339,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8640925884246826,0.3989009261131286,0.3799075186252594,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6877378821372986,0.1965764462947845,0.8990746736526489,285.0124816894531,284.95001220703125,300.6513671875,297.0681457519531,298.630615234375,297.1635437011719,285.01025390625,1.0,0.5297625660896301,0.6081988215446472,0.6081988215446472,1.0,1.0,-2.749281644821167,1.1522583961486816,1.5970232486724854,0.5300633311271667,0.9841826558113098,0.9841826558113098,0.0,140.9244384765625,115.0,66819.703125,0.0,1841.72802734375,1.0,279.1434631347656,283.3473815917969,300.0458679199219,305.3485107421875,293.1499938964844,293.1499938964844,278.8500061035156,33329.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702414870262146,1.0,0.0,0.0,3.801180839538574,3.80120587348938,9.64118271440384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.5390625,0.0,1687.1527099609375,1895.4371337890625,0.0,1629.8626708984375,0.9371817111968994,1.0,0.0,3.0,1.0,0.0
17757000,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8073865175247192,0.3214231729507446,0.2916338443756103,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9033631682395936,0.4556483030319214,0.4329281747341156,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8700302839279175,0.4073237776756286,0.2864110767841339,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8640925884246826,0.3989009261131286,0.3799075186252594,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6877378821372986,0.1965764462947845,0.8990746736526489,285.0124816894531,284.95001220703125,300.6513671875,297.0681457519531,298.630615234375,297.1635437011719,285.01025390625,1.0,0.5297625660896301,0.6081988215446472,0.6081988215446472,1.0,1.0,-2.749281644821167,1.1522583961486816,1.5970232486724854,0.5300633311271667,0.9841826558113098,0.9841826558113098,0.0,140.9244384765625,115.0,66819.703125,0.0,1841.72802734375,1.0,279.1434631347656,283.3473815917969,300.0458679199219,305.3485107421875,293.1499938964844,293.1499938964844,278.8500061035156,33329.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702414870262146,1.0,0.0,0.0,3.801180839538574,3.80120587348938,9.64118271440384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.5390625,0.0,1687.1527099609375,1895.4371337890625,0.0,1629.8626708984375,0.9371817111968994,1.0,0.0,3.0,1.0,0.0
17757060,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8229916095733643,0.3210095763206482,0.2911143004894256,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9251399040222168,0.4567813873291015,0.4338122308254242,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8883457183837891,0.4074314534664154,0.2863622605800628,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8820750713348389,0.3989540636539459,0.3797600567340851,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7022135257720947,0.1963192969560623,0.8964648246765137,284.8961181640625,284.95001220703125,300.7045288085937,297.0921325683594,298.6506042480469,297.1629333496094,284.89910888671875,1.0,0.5223726034164429,0.6066395044326782,0.6066395044326782,1.0,1.0,-2.7463538646698,1.1494508981704712,1.596902847290039,0.527755081653595,0.8801609873771667,0.8801609873771667,0.0,130.20498657226562,103.0,67385.59375,0.0,1787.0565185546875,1.0,278.8565979003906,283.2222900390625,300.10675048828125,305.5259704589844,293.1499938964844,293.1499938964844,279.1499938964844,38845.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097163796424866,1.0,0.0,0.0,3.686925888061523,3.686950922012329,9.070309943126632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.1513671875,0.0,1596.1483154296875,1895.4371337890625,0.0,1688.26025390625,0.9159789681434632,1.0,0.0,3.0,1.0,0.0
17757120,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8229916095733643,0.3210095763206482,0.2911143004894256,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9251399040222168,0.4567813873291015,0.4338122308254242,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8883457183837891,0.4074314534664154,0.2863622605800628,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8820750713348389,0.3989540636539459,0.3797600567340851,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7022135257720947,0.1963192969560623,0.8964648246765137,284.8961181640625,284.95001220703125,300.7045288085937,297.0921325683594,298.6506042480469,297.1629333496094,284.89910888671875,1.0,0.5223726034164429,0.6066395044326782,0.6066395044326782,1.0,1.0,-2.7463538646698,1.1494508981704712,1.596902847290039,0.527755081653595,0.8801609873771667,0.8801609873771667,0.0,130.20498657226562,103.0,67385.59375,0.0,1787.0565185546875,1.0,278.8565979003906,283.2222900390625,300.10675048828125,305.5259704589844,293.1499938964844,293.1499938964844,279.1499938964844,38845.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097163796424866,1.0,0.0,0.0,3.686925888061523,3.686950922012329,9.070309943126632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.1513671875,0.0,1596.1483154296875,1895.4371337890625,0.0,1688.26025390625,0.9159789681434632,1.0,0.0,3.0,1.0,0.0
17757180,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8427062630653381,0.3215726912021637,0.290918618440628,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9534683227539062,0.4588199555873871,0.4350089728832245,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.912707507610321,0.4085130393505096,0.2865658104419708,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9056430459022522,0.3997910022735595,0.3798537254333496,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7199971079826355,0.1964786052703857,0.8943796157836914,285.0137634277344,284.95001220703125,300.7577209472656,297.1159973144531,298.6752014160156,297.1701965332031,285.01153564453125,1.0,0.5146710276603699,0.6050801873207092,0.6050801873207092,1.0,1.0,-2.7454004287719727,1.1475495100021362,1.597851037979126,0.5257889628410339,0.986205279827118,0.986205279827118,0.0,118.66651153564452,91.0,66857.03125,0.0,1731.6199951171875,1.0,279.1434936523437,283.3455810546875,300.09405517578125,305.3995361328125,293.1499938964844,293.1499938964844,278.8500061035156,33305.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011867165565491,1.0,0.0,0.0,3.804988384246826,3.805013418197632,9.66050720307976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.630859375,0.0,1691.5189208984375,1895.4371337890625,0.0,1620.131103515625,0.9380300641059875,1.0,0.0,3.0,1.0,0.0
17757240,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8427062630653381,0.3215726912021637,0.290918618440628,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9534683227539062,0.4588199555873871,0.4350089728832245,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.912707507610321,0.4085130393505096,0.2865658104419708,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9056430459022522,0.3997910022735595,0.3798537254333496,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7199971079826355,0.1964786052703857,0.8943796157836914,285.0137634277344,284.95001220703125,300.7577209472656,297.1159973144531,298.6752014160156,297.1701965332031,285.01153564453125,1.0,0.5146710276603699,0.6050801873207092,0.6050801873207092,1.0,1.0,-2.7454004287719727,1.1475495100021362,1.597851037979126,0.5257889628410339,0.986205279827118,0.986205279827118,0.0,118.66651153564452,91.0,66857.03125,0.0,1731.6199951171875,1.0,279.1434936523437,283.3455810546875,300.09405517578125,305.3995361328125,293.1499938964844,293.1499938964844,278.8500061035156,33305.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011867165565491,1.0,0.0,0.0,3.804988384246826,3.805013418197632,9.66050720307976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.630859375,0.0,1691.5189208984375,1895.4371337890625,0.0,1620.131103515625,0.9380300641059875,1.0,0.0,3.0,1.0,0.0
17757300,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8546192049980164,0.3214952051639557,0.2908667325973511,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9685693979263306,0.459513247013092,0.4356578588485718,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9284806847572328,0.4087254106998443,0.286718487739563,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9207677245140076,0.3999338448047638,0.3799590170383453,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7296823263168335,0.1964444518089294,0.8935950398445129,284.8695373535156,284.95001220703125,300.7843017578125,297.1278991699219,298.6857604980469,297.1709289550781,284.8642272949219,1.0,0.5107995867729187,0.6043005585670471,0.6043005585670471,1.0,1.0,-2.745489835739136,1.1468331813812256,1.5986566543579102,0.5250378251075745,0.888805091381073,0.888805091381073,0.0,112.82404327392578,91.0,67754.4921875,0.0,1704.406005859375,1.0,278.89422607421875,283.1839599609375,300.1617736816406,305.6452331542969,293.1499938964844,293.1499938964844,278.8500061035156,37145.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077339887619019,1.0,0.0,0.0,3.781249523162842,3.7812750339508057,9.540342489344766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.9326171875,0.0,1693.0311279296875,1895.4371337890625,0.0,1672.314697265625,0.933379054069519,1.0,0.0,3.0,1.0,0.0
17757360,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8669312596321106,0.3212371170520782,0.2904470860958099,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9823187589645386,0.4600380063056946,0.4359508454799652,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9444804191589355,0.4087578952312469,0.2865951061248779,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9367327094078064,0.3999076783657074,0.3797428905963897,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7394722104072571,0.1963128596544265,0.8920699954032898,284.8956604003906,284.95001220703125,300.8108825683594,297.1398010253906,298.6950988769531,297.1697082519531,284.8986511230469,1.0,0.5067739486694336,0.603532612323761,0.603532612323761,1.0,1.0,-2.743098735809326,1.144996166229248,1.5981026887893677,0.5236991047859192,0.8814799785614014,0.8814799785614014,0.0,107.2767105102539,79.0,67444.1796875,0.0,1674.927490234375,1.0,278.8568420410156,283.2185363769531,300.1548156738281,305.57867431640625,293.1499938964844,293.1499938964844,279.1499938964844,38809.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085483074188232,1.0,0.0,0.0,3.693499803543091,3.693524599075317,9.102683407036238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.31640625,0.0,1603.3763427734375,1895.4371337890625,0.0,1678.8568115234375,0.9173391461372375,1.0,0.0,3.0,1.0,0.0
17757420,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8883451819419861,0.3216557204723358,0.2902422845363617,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.461574912071228,0.4339635968208313,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.969254434108734,0.409589409828186,0.2867217659950256,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9621214270591736,0.4005120396614074,0.3797537982463836,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.75639408826828,0.1964502483606338,0.8906021118164062,285.028076171875,284.95001220703125,300.8491516113281,297.1568908691406,298.71240234375,297.1746520996094,285.025146484375,1.0,0.5008317828178406,0.6024267673492432,0.6024267673492432,1.0,1.0,-2.739223003387451,1.1421226263046265,1.5971002578735352,0.5218278765678406,0.9842777848243712,0.9842777848243712,0.0,99.26348876953124,79.0,66791.046875,0.0,1631.6114501953125,1.0,279.1300048828125,283.3557434082031,300.1215209960937,305.4040832519531,293.1499938964844,293.1499938964844,279.1499938964844,33246.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003183364868164,1.0,0.0,0.0,3.7800097465515137,3.78003454208374,9.534086871099134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.1796875,0.0,1661.3385009765625,1895.4371337890625,0.0,1613.266357421875,0.9330305457115172,1.0,0.0,3.0,1.0,0.0
17757480,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8937419652938843,0.3218158483505249,0.2903683483600616,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.4625801742076874,0.4266018271446228,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9748366475105286,0.4099216759204864,0.2869342267513275,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9678987860679626,0.400752454996109,0.3799498081207275,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7606828212738037,0.1965057253837585,0.8906295895576477,285.0058898925781,284.95001220703125,300.8640441894531,297.1635131835937,298.71954345703125,297.17803955078125,285.00146484375,1.0,0.4981133937835693,0.6019967198371887,0.6019967198371887,1.0,1.0,-2.7296550273895264,1.1373107433319092,1.5923444032669067,0.5193622708320618,0.9820423722267152,0.9820423722267152,0.0,97.22567749023438,97.0,66718.671875,0.0,1609.109619140625,1.0,279.1435852050781,283.3349304199219,300.1414794921875,305.44805908203125,293.1499938964844,293.1499938964844,278.8500061035156,33419.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000454068183899,1.0,0.0,0.0,3.808987855911255,3.809012889862061,9.680826451585745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.1728515625,0.0,1697.19921875,1895.4371337890625,0.0,1611.1114501953125,0.9389166235923768,1.0,0.0,3.0,1.0,0.0
17757540,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8948431611061096,0.3214331865310669,0.2902426719665527,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.4662721753120422,0.4248912334442138,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.976420760154724,0.4101966321468353,0.2872841656208038,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9693980813026428,0.4008336961269378,0.380212664604187,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7616052627563477,0.1963526308536529,0.8903237581253052,284.8969116210937,284.95001220703125,300.9172058105469,297.1871337890625,298.7457580566406,297.1883850097656,284.9001159667969,1.0,0.4985597431659698,0.6004608869552612,0.6004608869552612,1.0,1.0,-2.728839874267578,1.1355319023132324,1.5933079719543457,0.5169532895088196,0.877129852771759,0.877129852771759,0.0,96.76927947998048,115.0,67186.0234375,0.0,1605.217041015625,1.0,278.8570556640625,283.2211303710937,300.1970520019531,305.60162353515625,293.1499938964844,293.1499938964844,279.1499938964844,38959.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063183784484863,1.0,0.0,0.0,3.676919221878052,3.6769440174102783,9.021140385812032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.9619140625,0.0,1585.6341552734375,1895.4371337890625,0.0,1660.968994140625,0.9138920903205872,1.0,0.0,3.0,1.0,0.0
17757600,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8948431611061096,0.3214331865310669,0.2902426719665527,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.4662721753120422,0.4248912334442138,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.976420760154724,0.4101966321468353,0.2872841656208038,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9693980813026428,0.4008336961269378,0.380212664604187,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7616052627563477,0.1963526308536529,0.8903237581253052,284.8969116210937,284.95001220703125,300.9172058105469,297.1871337890625,298.7457580566406,297.1883850097656,284.9001159667969,1.0,0.4985597431659698,0.6004608869552612,0.6004608869552612,1.0,1.0,-2.728839874267578,1.1355319023132324,1.5933079719543457,0.5169532895088196,0.877129852771759,0.877129852771759,0.0,96.76927947998048,115.0,67186.0234375,0.0,1605.217041015625,1.0,278.8570556640625,283.2211303710937,300.1970520019531,305.60162353515625,293.1499938964844,293.1499938964844,279.1499938964844,38959.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063183784484863,1.0,0.0,0.0,3.676919221878052,3.6769440174102783,9.021140385812032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.9619140625,0.0,1585.6341552734375,1895.4371337890625,0.0,1660.968994140625,0.9138920903205872,1.0,0.0,3.0,1.0,0.0
17757660,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8835551738739014,0.3220700025558471,0.2906968891620636,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.4683822393417358,0.4414423704147339,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9652300477027892,0.4115490317344665,0.2881141602993011,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.957388162612915,0.4017578363418579,0.3809952735900879,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7524369359016418,0.1966253072023391,0.8916648626327515,285.0350036621094,284.95001220703125,300.97039794921875,297.210693359375,298.77117919921875,297.19488525390625,285.0340270996094,1.0,0.5053086280822754,0.5991163849830627,0.5991163849830627,1.0,1.0,-2.752788782119751,1.1451144218444824,1.6076743602752686,0.5208267569541931,1.0,1.0,0.0,101.48590087890624,133.0,67156.359375,0.0,1662.07861328125,1.0,279.1434631347656,283.3565673828125,300.19171142578125,305.5049133300781,293.1499938964844,293.1499938964844,278.8500061035156,32824.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983135938644409,1.0,0.0,0.0,3.8110969066619873,3.811121940612793,9.691550530988025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.57421875,0.0,1695.085205078125,1895.4371337890625,0.0,1597.4696044921875,0.9391857981681824,1.0,0.0,3.0,1.0,0.0
17757720,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8835551738739014,0.3220700025558471,0.2906968891620636,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.4683822393417358,0.4414423704147339,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9652300477027892,0.4115490317344665,0.2881141602993011,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.957388162612915,0.4017578363418579,0.3809952735900879,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7524369359016418,0.1966253072023391,0.8916648626327515,285.0350036621094,284.95001220703125,300.97039794921875,297.210693359375,298.77117919921875,297.19488525390625,285.0340270996094,1.0,0.5053086280822754,0.5991163849830627,0.5991163849830627,1.0,1.0,-2.752788782119751,1.1451144218444824,1.6076743602752686,0.5208267569541931,1.0,1.0,0.0,101.48590087890624,133.0,67156.359375,0.0,1662.07861328125,1.0,279.1434631347656,283.3565673828125,300.19171142578125,305.5049133300781,293.1499938964844,293.1499938964844,278.8500061035156,32824.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983135938644409,1.0,0.0,0.0,3.8110969066619873,3.811121940612793,9.691550530988025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.57421875,0.0,1695.085205078125,1895.4371337890625,0.0,1597.4696044921875,0.9391857981681824,1.0,0.0,3.0,1.0,0.0
17757780,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8525701761245728,0.3215473294258117,0.291042298078537,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9721425175666808,0.4682788848876953,0.4441701769828796,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9283981323242188,0.4118727445602417,0.2889537513256073,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9196283221244812,0.4017442464828491,0.3817844092845917,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7279217839241028,0.1963639557361602,0.8937351703643799,284.90252685546875,284.95001220703125,301.0235900878906,297.2341613769531,298.7857666015625,297.1845397949219,284.9042663574219,1.0,0.5147215127944946,0.5977718830108643,0.5977718830108643,1.0,1.0,-2.759068965911865,1.146549940109253,1.6125189065933228,0.5211924314498901,0.9002334475517273,0.9002334475517273,0.0,114.31383514404295,151.0,68134.140625,0.0,1732.8345947265625,1.0,278.8572082519531,283.207275390625,300.2574157714844,305.7243957519531,293.1499938964844,293.1499938964844,279.1499938964844,37926.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075749635696411,1.0,0.0,0.0,3.742641687393189,3.742666959762573,9.346517231278996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.7109375,0.0,1653.4786376953125,1895.4371337890625,0.0,1671.038330078125,0.9275705218315125,1.0,0.0,3.0,1.0,0.0
17757840,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8525701761245728,0.3215473294258117,0.291042298078537,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9721425175666808,0.4682788848876953,0.4441701769828796,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9283981323242188,0.4118727445602417,0.2889537513256073,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9196283221244812,0.4017442464828491,0.3817844092845917,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7279217839241028,0.1963639557361602,0.8937351703643799,284.90252685546875,284.95001220703125,301.0235900878906,297.2341613769531,298.7857666015625,297.1845397949219,284.9042663574219,1.0,0.5147215127944946,0.5977718830108643,0.5977718830108643,1.0,1.0,-2.759068965911865,1.146549940109253,1.6125189065933228,0.5211924314498901,0.9002334475517273,0.9002334475517273,0.0,114.31383514404295,151.0,68134.140625,0.0,1732.8345947265625,1.0,278.8572082519531,283.207275390625,300.2574157714844,305.7243957519531,293.1499938964844,293.1499938964844,279.1499938964844,37926.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075749635696411,1.0,0.0,0.0,3.742641687393189,3.742666959762573,9.346517231278996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.7109375,0.0,1653.4786376953125,1895.4371337890625,0.0,1671.038330078125,0.9275705218315125,1.0,0.0,3.0,1.0,0.0
17757900,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8388254046440125,0.3215849697589874,0.2911107540130615,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.955801784992218,0.4688875377178192,0.4447192251682281,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9107388854026794,0.4123419225215912,0.289305180311203,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9026498198509216,0.4019609689712524,0.3820702731609344,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7164894342422485,0.1963076144456863,0.8943578600883484,285.0350952148437,284.95001220703125,301.0501708984375,297.2458801269531,298.7959289550781,297.18408203125,285.03936767578125,1.0,0.5200023651123047,0.5970996022224426,0.5970996022224426,1.0,1.0,-2.763223648071289,1.147773504257202,1.6154502630233765,0.5212889909744263,0.9938735961914062,0.9938735961914062,0.0,121.4322738647461,151.0,67480.390625,0.0,1771.40771484375,1.0,279.10455322265625,283.3523254394531,300.2147521972656,305.5199279785156,293.1499938964844,293.1499938964844,279.1499938964844,33920.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701393723487854,1.0,0.0,0.0,3.790709257125856,3.79073429107666,9.588136435922934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.3896484375,0.0,1679.2598876953125,1895.4371337890625,0.0,1621.769287109375,0.9370834231376648,1.0,0.0,3.0,1.0,0.0
17757960,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8266214728355408,0.3218083083629608,0.291551262140274,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9395525455474854,0.4698104560375213,0.4457798600196838,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8960354328155518,0.4130187630653381,0.2899536490440368,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8882234692573547,0.402346670627594,0.3826839029788971,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7051608562469482,0.1963392943143844,0.8957650661468506,285.0320129394531,284.95001220703125,301.0767822265625,297.257568359375,298.8072509765625,297.1862487792969,285.0311279296875,1.0,0.5255815386772156,0.5961424112319946,0.5961424112319946,1.0,1.0,-2.768233060836792,1.1490871906280518,1.6191458702087402,0.5213991403579712,1.0,1.0,0.0,128.91671752929688,169.0,67710.765625,0.0,1814.3260498046875,1.0,279.1434020996094,283.3428955078125,300.2417907714844,305.603271484375,293.1499938964844,293.1499938964844,278.8500061035156,33470.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003564238548279,1.0,0.0,0.0,3.854467868804932,3.854493379592896,9.913388794302591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.509765625,0.0,1752.7796630859375,1895.4371337890625,0.0,1613.5670166015625,0.9493716359138488,1.0,0.0,3.0,1.0,0.0
