time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8020568490028381,0.321085512638092,0.2918117046356201,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9075973033905028,0.4707560539245605,0.4475473761558532,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8686379194259644,0.4132543802261352,0.2908136248588562,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8609893321990967,0.4021470248699188,0.3834059536457062,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6824217438697815,0.1958832442760467,0.8974971175193787,284.8972473144531,284.95001220703125,301.1300048828125,297.2808837890625,298.8240661621094,297.1813659667969,284.8998107910156,1.0,0.5371314883232117,0.5942280888557434,0.5942280888557434,1.0,1.0,-2.774660110473633,1.1499996185302734,1.624660611152649,0.5208680629730225,0.906619429588318,0.906619429588318,0.0,145.52610778808594,187.0,68650.328125,0.0,1902.7584228515625,1.0,278.8566589355469,283.192626953125,300.3006896972656,305.8017578125,293.1499938964844,293.1499938964844,278.54998779296875,38112.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085576057434082,1.0,0.0,0.0,3.7820076942443848,3.782033443450928,9.544169188302476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.28125,0.0,1701.42919921875,1895.4371337890625,0.0,1678.9317626953125,0.9364103078842164,1.0,0.0,3.0,1.0,0.0
17758080,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8020568490028381,0.321085512638092,0.2918117046356201,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9075973033905028,0.4707560539245605,0.4475473761558532,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8686379194259644,0.4132543802261352,0.2908136248588562,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8609893321990967,0.4021470248699188,0.3834059536457062,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6824217438697815,0.1958832442760467,0.8974971175193787,284.8972473144531,284.95001220703125,301.1300048828125,297.2808837890625,298.8240661621094,297.1813659667969,284.8998107910156,1.0,0.5371314883232117,0.5942280888557434,0.5942280888557434,1.0,1.0,-2.774660110473633,1.1499996185302734,1.624660611152649,0.5208680629730225,0.906619429588318,0.906619429588318,0.0,145.52610778808594,187.0,68650.328125,0.0,1902.7584228515625,1.0,278.8566589355469,283.192626953125,300.3006896972656,305.8017578125,293.1499938964844,293.1499938964844,278.54998779296875,38112.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085576057434082,1.0,0.0,0.0,3.7820076942443848,3.782033443450928,9.544169188302476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.28125,0.0,1701.42919921875,1895.4371337890625,0.0,1678.9317626953125,0.9364103078842164,1.0,0.0,3.0,1.0,0.0
17758140,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7789799571037292,0.3202557265758514,0.291643738746643,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8824794292449951,0.4716851115226745,0.4490171372890472,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8454275131225586,0.4133789837360382,0.2913469970226288,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8380610346794128,0.4017726480960846,0.383692055940628,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6625280380249023,0.195252239704132,0.8979148268699646,284.8973999023437,284.95001220703125,301.1832580566406,297.3041687011719,298.8403625488281,297.17596435546875,284.8990783691406,1.0,0.5487460494041443,0.5923137664794922,0.5923137664794922,1.0,1.0,-2.7777099609375,1.149366021156311,1.6283440589904783,0.5194414258003235,0.845686137676239,0.845686137676239,0.0,163.22653198242188,175.0,68789.6796875,0.0,1991.3740234375,1.0,278.5577087402344,283.1738586425781,300.303955078125,305.8249816894531,293.1499938964844,293.1499938964844,278.8500061035156,40281.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111109495162964,1.0,0.0,0.0,3.561392545700073,3.5614163875579834,8.463168796879472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.3720703125,0.0,1468.060302734375,1895.4371337890625,0.0,1699.517822265625,0.889903724193573,1.0,0.0,3.0,1.0,0.0
17758200,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7789799571037292,0.3202557265758514,0.291643738746643,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8824794292449951,0.4716851115226745,0.4490171372890472,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8454275131225586,0.4133789837360382,0.2913469970226288,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8380610346794128,0.4017726480960846,0.383692055940628,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6625280380249023,0.195252239704132,0.8979148268699646,284.8973999023437,284.95001220703125,301.1832580566406,297.3041687011719,298.8403625488281,297.17596435546875,284.8990783691406,1.0,0.5487460494041443,0.5923137664794922,0.5923137664794922,1.0,1.0,-2.7777099609375,1.149366021156311,1.6283440589904783,0.5194414258003235,0.845686137676239,0.845686137676239,0.0,163.22653198242188,175.0,68789.6796875,0.0,1991.3740234375,1.0,278.5577087402344,283.1738586425781,300.303955078125,305.8249816894531,293.1499938964844,293.1499938964844,278.8500061035156,40281.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111109495162964,1.0,0.0,0.0,3.561392545700073,3.5614163875579834,8.463168796879472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.3720703125,0.0,1468.060302734375,1895.4371337890625,0.0,1699.517822265625,0.889903724193573,1.0,0.0,3.0,1.0,0.0
17758260,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.773868203163147,0.3206227123737335,0.29193976521492,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8776587843894958,0.4737857282161712,0.4509592652320862,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.840808629989624,0.4147556722164154,0.2922624051570892,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8331297039985657,0.402415007352829,0.3842817842960357,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6578777432441711,0.195155918598175,0.8977915048599243,285.00006103515625,284.95001220703125,301.2365417480469,297.327392578125,298.8636169433594,297.1819763183594,284.9994506835937,1.0,0.5516211986541748,0.5906135439872742,0.5906135439872742,1.0,1.0,-2.782059907913208,1.1495126485824585,1.632547378540039,0.5185185074806213,0.9374608993530272,0.9374608993530272,0.0,168.08824157714844,163.0,68366.2734375,0.0,2021.403076171875,1.0,278.8417663574219,283.2842712402344,300.3016357421875,305.7081298828125,293.1499938964844,293.1499938964844,278.54998779296875,33786.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017365097999573,1.0,0.0,0.0,3.678049802780152,3.6780736446380615,9.026689440361224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.416015625,0.0,1547.913818359375,1895.4371337890625,0.0,1624.4840087890625,0.9097378253936768,1.0,0.0,3.0,1.0,0.0
17758320,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.773868203163147,0.3206227123737335,0.29193976521492,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8776587843894958,0.4737857282161712,0.4509592652320862,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.840808629989624,0.4147556722164154,0.2922624051570892,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8331297039985657,0.402415007352829,0.3842817842960357,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6578777432441711,0.195155918598175,0.8977915048599243,285.00006103515625,284.95001220703125,301.2365417480469,297.327392578125,298.8636169433594,297.1819763183594,284.9994506835937,1.0,0.5516211986541748,0.5906135439872742,0.5906135439872742,1.0,1.0,-2.782059907913208,1.1495126485824585,1.632547378540039,0.5185185074806213,0.9374608993530272,0.9374608993530272,0.0,168.08824157714844,163.0,68366.2734375,0.0,2021.403076171875,1.0,278.8417663574219,283.2842712402344,300.3016357421875,305.7081298828125,293.1499938964844,293.1499938964844,278.54998779296875,33786.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017365097999573,1.0,0.0,0.0,3.678049802780152,3.6780736446380615,9.026689440361224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.416015625,0.0,1547.913818359375,1895.4371337890625,0.0,1624.4840087890625,0.9097378253936768,1.0,0.0,3.0,1.0,0.0
17758380,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7760303020477295,0.3201574981212616,0.2916355729103088,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8813180923461914,0.4750910401344299,0.452294260263443,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8437360525131226,0.4153524935245514,0.2927602529525757,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8355907797813416,0.4023894667625427,0.3843484818935394,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6595563888549805,0.1947979480028152,0.8961653113365173,284.9153747558594,284.95001220703125,301.28985595703125,297.3505249023437,298.88214111328125,297.1805114746094,284.9167175292969,1.0,0.5500211715698242,0.5889133214950562,0.5889133214950562,1.0,1.0,-2.7820303440093994,1.1476519107818604,1.6343783140182495,0.5166615843772888,0.8588374257087708,0.8588374257087708,0.0,165.9225616455078,151.0,68880.6015625,0.0,2011.085693359375,1.0,278.55767822265625,283.1851806640625,300.36212158203125,305.8830871582031,293.1499938964844,293.1499938964844,278.8500061035156,38514.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083159685134888,1.0,0.0,0.0,3.557781457901001,3.557805061340332,8.446015158369846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.8466796875,0.0,1451.307373046875,1895.4371337890625,0.0,1676.9892578125,0.8871966004371643,1.0,0.0,3.0,1.0,0.0
17758440,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7760303020477295,0.3201574981212616,0.2916355729103088,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8813180923461914,0.4750910401344299,0.452294260263443,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8437360525131226,0.4153524935245514,0.2927602529525757,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8355907797813416,0.4023894667625427,0.3843484818935394,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6595563888549805,0.1947979480028152,0.8961653113365173,284.9153747558594,284.95001220703125,301.28985595703125,297.3505249023437,298.88214111328125,297.1805114746094,284.9167175292969,1.0,0.5500211715698242,0.5889133214950562,0.5889133214950562,1.0,1.0,-2.7820303440093994,1.1476519107818604,1.6343783140182495,0.5166615843772888,0.8588374257087708,0.8588374257087708,0.0,165.9225616455078,151.0,68880.6015625,0.0,2011.085693359375,1.0,278.55767822265625,283.1851806640625,300.36212158203125,305.8830871582031,293.1499938964844,293.1499938964844,278.8500061035156,38514.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083159685134888,1.0,0.0,0.0,3.557781457901001,3.557805061340332,8.446015158369846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.8466796875,0.0,1451.307373046875,1895.4371337890625,0.0,1676.9892578125,0.8871966004371643,1.0,0.0,3.0,1.0,0.0
17758500,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7791143655776978,0.3203047513961792,0.2914556264877319,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8854445219039917,0.4761029183864593,0.4529266059398651,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8472567200660706,0.4160317182540893,0.2929876148700714,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8387998938560486,0.4026740789413452,0.3843271434307098,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6620738506317139,0.194779559969902,0.895098865032196,285.0285949707031,284.95001220703125,301.3165283203125,297.3620910644531,298.8932800292969,297.1829528808594,285.0309753417969,1.0,0.5481227040290833,0.5880632400512695,0.5880632400512695,1.0,1.0,-2.781535625457764,1.1465106010437012,1.635025143623352,0.5155344605445862,0.9408417344093324,0.9408417344093324,0.0,163.09552001953125,151.0,68263.0078125,0.0,1996.89111328125,1.0,278.80010986328125,283.3095703125,300.32470703125,305.684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33810.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017927169799805,1.0,0.0,0.0,3.614413738250733,3.614437103271485,8.71704003202467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.3603515625,0.0,1477.7132568359375,1895.4371337890625,0.0,1624.929443359375,0.8976125121116638,1.0,0.0,3.0,1.0,0.0
17758560,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7838729023933411,0.3205758929252624,0.2915448546409607,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8913854360580444,0.4772323071956634,0.4538261294364929,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8524702787399292,0.4168543815612793,0.2934323251247406,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8436041474342346,0.4030775129795074,0.3845385015010834,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6659730672836304,0.1948504149913787,0.894586443901062,285.00640869140625,284.95001220703125,301.3432006835937,297.3736267089844,298.90533447265625,297.1867980957031,285.0041809082031,1.0,0.5458300113677979,0.587267279624939,0.587267279624939,1.0,1.0,-2.78289532661438,1.1462514400482178,1.636643886566162,0.5149098038673401,0.9494853019714355,0.9494853019714355,0.0,159.2573699951172,139.0,68495.7734375,0.0,1980.8621826171875,1.0,278.8423156738281,283.2835998535156,300.3543701171875,305.7710266113281,293.1499938964844,293.1499938964844,278.54998779296875,33133.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005637884140015,1.0,0.0,0.0,3.6881916522979736,3.688215732574463,9.076538844965398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.701171875,0.0,1554.3997802734375,1895.4371337890625,0.0,1615.2052001953125,0.911604642868042,1.0,0.0,3.0,1.0,0.0
17758620,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.792233407497406,0.3202182352542877,0.2912247478961944,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9019150137901306,0.4782764911651611,0.4547952115535736,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8618206977844238,0.4173976480960846,0.2938057780265808,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8522781729698181,0.4030628800392151,0.3844847381114959,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6730660796165466,0.1946577131748199,0.8929761052131653,284.89129638671875,284.95001220703125,301.3858947753906,297.3920593261719,298.9200134277344,297.1854553222656,284.8971862792969,1.0,0.5413638949394226,0.5859938263893127,0.5859938263893127,1.0,1.0,-2.78213119506836,1.144492745399475,1.6376383304595947,0.5133342742919922,0.855287492275238,0.855287492275238,0.0,152.47201538085938,139.0,68985.96875,0.0,1947.45751953125,1.0,278.5654602050781,283.1639099121094,300.41680908203125,305.96612548828125,293.1499938964844,293.1499938964844,278.54998779296875,39392.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078871130943298,1.0,0.0,0.0,3.580846309661865,3.5808701515197754,8.555879276173073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.255859375,0.0,1482.4898681640625,1895.4371337890625,0.0,1673.544189453125,0.8923995494842529,1.0,0.0,3.0,1.0,0.0
17758680,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.79444819688797,0.3201584815979004,0.2910558581352234,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9047477841377258,0.4785657227039337,0.4549474418163299,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.864337682723999,0.4175619781017303,0.2938304543495178,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8546228408813477,0.4030754268169403,0.3843879103660583,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6749765276908875,0.1946155130863189,0.8923684358596802,284.9096069335937,284.95001220703125,301.3965759277344,297.39666748046875,298.9237670898437,297.185302734375,284.9112243652344,1.0,0.5401061177253723,0.5856754183769226,0.5856754183769226,1.0,1.0,-2.7812933921813965,1.1437642574310305,1.6375291347503662,0.5127659440040588,0.8610534071922302,0.8610534071922302,0.0,150.67672729492188,127.0,68997.75,0.0,1937.6201171875,1.0,278.5575561523437,283.175537109375,300.4103088378906,305.941650390625,293.1499938964844,293.1499938964844,278.8500061035156,38507.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075412273406982,1.0,0.0,0.0,3.570818424224853,3.570842027664185,8.50802621243929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.416015625,0.0,1465.19970703125,1895.4371337890625,0.0,1670.7679443359375,0.8900054097175598,1.0,0.0,3.0,1.0,0.0
17758740,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8091852068901062,0.3206654191017151,0.2908945381641388,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9245827794075012,0.4807876646518707,0.4563948810100555,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8810060024261475,0.4192293584346771,0.2944976985454559,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8702232241630554,0.4038223028182983,0.3844765722751617,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6876817941665649,0.1947862356901168,0.8906291127204895,285.00396728515625,284.95001220703125,301.45001220703125,297.419677734375,298.9471435546875,297.19207763671875,285.0016174316406,1.0,0.5335220098495483,0.5840835571289062,0.5840835571289062,1.0,1.0,-2.7816507816314697,1.1421626806259155,1.6394879817962646,0.5109172463417053,0.95160311460495,0.95160311460495,0.0,140.33360290527344,115.0,68591.515625,0.0,1889.141845703125,1.0,278.8426513671875,283.2770080566406,300.4003601074219,305.8246459960937,293.1499938964844,293.1499938964844,278.54998779296875,33180.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997073888778687,1.0,0.0,0.0,3.6991641521453857,3.699188232421875,9.130625358011456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.595703125,0.0,1567.1732177734375,1895.4371337890625,0.0,1608.4447021484375,0.9139873385429382,1.0,0.0,3.0,1.0,0.0
17758800,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8091852068901062,0.3206654191017151,0.2908945381641388,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9245827794075012,0.4807876646518707,0.4563948810100555,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8810060024261475,0.4192293584346771,0.2944976985454559,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8702232241630554,0.4038223028182983,0.3844765722751617,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6876817941665649,0.1947862356901168,0.8906291127204895,285.00396728515625,284.95001220703125,301.45001220703125,297.419677734375,298.9471435546875,297.19207763671875,285.0016174316406,1.0,0.5335220098495483,0.5840835571289062,0.5840835571289062,1.0,1.0,-2.7816507816314697,1.1421626806259155,1.6394879817962646,0.5109172463417053,0.95160311460495,0.95160311460495,0.0,140.33360290527344,115.0,68591.515625,0.0,1889.141845703125,1.0,278.8426513671875,283.2770080566406,300.4003601074219,305.8246459960937,293.1499938964844,293.1499938964844,278.54998779296875,33180.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997073888778687,1.0,0.0,0.0,3.6991641521453857,3.699188232421875,9.130625358011456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.595703125,0.0,1567.1732177734375,1895.4371337890625,0.0,1608.4447021484375,0.9139873385429382,1.0,0.0,3.0,1.0,0.0
17758860,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8359079360961914,0.3244826197624206,0.293166309595108,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9614306688308716,0.4864978194236755,0.4604822397232055,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.913646638393402,0.4243192374706268,0.2971199154853821,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.901248037815094,0.4082279801368713,0.3873123228549957,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7147366404533386,0.1993687748908996,0.9038984179496764,284.9298095703125,284.95001220703125,301.50390625,297.4396057128906,298.9920654296875,297.23193359375,284.9322204589844,1.0,0.5281806588172913,0.5825521945953369,0.5825521945953369,1.0,1.0,-2.811769723892212,1.1540125608444214,1.65775728225708,0.5156288146972656,0.8838813304901123,0.8838813304901123,0.0,125.80099487304688,103.0,69910.4453125,0.0,1866.9827880859373,1.0,278.5573425292969,283.17822265625,300.4598083496094,306.031982421875,293.1499938964844,293.1499938964844,278.8500061035156,37329.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076901793479919,1.0,0.0,0.0,3.61581826210022,3.61584210395813,8.72381519911869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.224609375,0.0,1505.3240966796875,1895.4371337890625,0.0,1671.9630126953125,0.8993710875511169,1.0,0.0,3.0,1.0,0.0
17758920,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8359079360961914,0.3244826197624206,0.293166309595108,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9614306688308716,0.4864978194236755,0.4604822397232055,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.913646638393402,0.4243192374706268,0.2971199154853821,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.901248037815094,0.4082279801368713,0.3873123228549957,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7147366404533386,0.1993687748908996,0.9038984179496764,284.9298095703125,284.95001220703125,301.50390625,297.4396057128906,298.9920654296875,297.23193359375,284.9322204589844,1.0,0.5281806588172913,0.5825521945953369,0.5825521945953369,1.0,1.0,-2.811769723892212,1.1540125608444214,1.65775728225708,0.5156288146972656,0.8838813304901123,0.8838813304901123,0.0,125.80099487304688,103.0,69910.4453125,0.0,1866.9827880859373,1.0,278.5573425292969,283.17822265625,300.4598083496094,306.031982421875,293.1499938964844,293.1499938964844,278.8500061035156,37329.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076901793479919,1.0,0.0,0.0,3.61581826210022,3.61584210395813,8.72381519911869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.224609375,0.0,1505.3240966796875,1895.4371337890625,0.0,1671.9630126953125,0.8993710875511169,1.0,0.0,3.0,1.0,0.0
17758980,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8672068119049072,0.3271737396717071,0.2951636612415313,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9952044486999512,0.4912691712379455,0.4645040035247803,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9547353386878968,0.4284010231494903,0.2996147572994232,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.940871238708496,0.4115279018878937,0.3899971544742584,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7424274682998657,0.2027265131473541,0.9173213243484496,285.0447998046875,284.95001220703125,301.5586853027344,297.45367431640625,299.0290222167969,297.2581481933594,285.04296875,1.0,0.5235650539398193,0.5810207724571228,0.5810207724571228,1.0,1.0,-2.841367721557617,1.1655195951461792,1.6758482456207275,0.5205470323562622,1.0,1.0,0.0,112.57383728027344,106.0,70230.8515625,0.0,1849.6834716796875,1.0,278.8431701660156,283.2867126464844,300.45037841796875,305.9710998535156,293.1499938964844,293.1499938964844,278.54998779296875,32181.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703283429145813,1.0,0.0,0.0,3.779975175857544,3.7799999713897705,9.533913498671608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.240234375,0.0,1653.0479736328125,1895.4371337890625,0.0,1636.760986328125,0.9316160082817078,1.0,0.0,3.0,1.0,0.0
17759040,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8672068119049072,0.3271737396717071,0.2951636612415313,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9952044486999512,0.4912691712379455,0.4645040035247803,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9547353386878968,0.4284010231494903,0.2996147572994232,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.940871238708496,0.4115279018878937,0.3899971544742584,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7424274682998657,0.2027265131473541,0.9173213243484496,285.0447998046875,284.95001220703125,301.5586853027344,297.45367431640625,299.0290222167969,297.2581481933594,285.04296875,1.0,0.5235650539398193,0.5810207724571228,0.5810207724571228,1.0,1.0,-2.841367721557617,1.1655195951461792,1.6758482456207275,0.5205470323562622,1.0,1.0,0.0,112.57383728027344,106.0,70230.8515625,0.0,1849.6834716796875,1.0,278.8431701660156,283.2867126464844,300.45037841796875,305.9710998535156,293.1499938964844,293.1499938964844,278.54998779296875,32181.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703283429145813,1.0,0.0,0.0,3.779975175857544,3.7799999713897705,9.533913498671608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.240234375,0.0,1653.0479736328125,1895.4371337890625,0.0,1636.760986328125,0.9316160082817078,1.0,0.0,3.0,1.0,0.0
17759100,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.876349925994873,0.3277505338191986,0.2958969175815582,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.4930753111839294,0.4604670405387878,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.965518057346344,0.4296919405460357,0.3006784915924072,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9520024657249452,0.412477970123291,0.3910809159278869,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7506343126296997,0.2038514018058776,0.9228180050849916,284.89581298828125,284.95001220703125,301.5863952636719,297.4586181640625,299.04266357421875,297.2636108398437,284.88897705078125,1.0,0.5229553580284119,0.5802550911903381,0.5802550911903381,1.0,1.0,-2.8497114181518555,1.1684478521347046,1.6812636852264404,0.5209697484970093,0.9158198833465576,0.9158198833465576,0.0,109.50672912597656,106.0,71462.34375,0.0,1845.9110107421875,1.0,278.5951232910156,283.11383056640625,300.5086364746094,306.2373352050781,293.1499938964844,293.1499938964844,278.54998779296875,35410.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113567590713501,1.0,0.0,0.0,3.7885608673095694,3.788586139678955,9.57727138484188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.517578125,0.0,1688.2769775390625,1895.4371337890625,0.0,1701.50537109375,0.9341667294502258,1.0,0.0,3.0,1.0,0.0
17759160,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8784587979316711,0.3279429376125335,0.2961453199386596,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.4950065314769745,0.4576001763343811,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9682586789131165,0.4305818378925323,0.3013603687286377,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9547091722488404,0.413036435842514,0.3917012214660644,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7531923651695251,0.2046383917331695,0.9268131852149964,284.90240478515625,284.95001220703125,301.6142883300781,297.4622802734375,299.0541381835937,297.2669677734375,284.9042053222656,1.0,0.5225456357002258,0.5791040062904358,0.5791040062904358,1.0,1.0,-2.8498315811157227,1.1670551300048828,1.6827765703201294,0.5204217433929443,0.9009727239608764,0.9009727239608764,0.0,108.84920501708984,124.0,71321.578125,0.0,1844.920166015625,1.0,278.5575561523437,283.1259460449219,300.49285888671875,306.18121337890625,293.1499938964844,293.1499938964844,278.25,37442.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136340737342834,1.0,0.0,0.0,3.730227708816528,3.730252742767334,9.28461645344214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.513671875,0.0,1635.2974853515625,1895.4371337890625,0.0,1719.9669189453125,0.924232542514801,1.0,0.0,3.0,1.0,0.0
17759220,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8721795678138733,0.3283602893352508,0.2965564727783203,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.4983182251453399,0.468034416437149,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9622910618782043,0.4323887228965759,0.3026409745216369,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9477590322494508,0.4140475392341614,0.3927387595176697,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7494144439697266,0.2058936804533004,0.9332749247550964,284.9100036621094,284.95001220703125,301.67059326171875,297.4657592773437,299.0769348144531,297.2712097167969,284.9115600585937,1.0,0.5284954905509949,0.5768018960952759,0.5768018960952759,1.0,1.0,-2.873382806777954,1.1748965978622437,1.6984862089157104,0.5225201845169067,0.8516080379486084,0.8516080379486084,0.0,112.29454040527344,142.0,71886.1328125,0.0,1899.1875,1.0,278.258056640625,283.1050720214844,300.474609375,306.201416015625,293.1499938964844,293.1499938964844,278.54998779296875,39204.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176848649978638,1.0,0.0,0.0,3.5448708534240723,3.544894456863404,8.384827765439695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.69140625,0.0,1442.6072998046875,1895.4371337890625,0.0,1753.01513671875,0.8853469491004944,1.0,0.0,3.0,1.0,0.0
17759280,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8721795678138733,0.3283602893352508,0.2965564727783203,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.4983182251453399,0.468034416437149,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9622910618782043,0.4323887228965759,0.3026409745216369,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9477590322494508,0.4140475392341614,0.3927387595176697,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7494144439697266,0.2058936804533004,0.9332749247550964,284.9100036621094,284.95001220703125,301.67059326171875,297.4657592773437,299.0769348144531,297.2712097167969,284.9115600585937,1.0,0.5284954905509949,0.5768018960952759,0.5768018960952759,1.0,1.0,-2.873382806777954,1.1748965978622437,1.6984862089157104,0.5225201845169067,0.8516080379486084,0.8516080379486084,0.0,112.29454040527344,142.0,71886.1328125,0.0,1899.1875,1.0,278.258056640625,283.1050720214844,300.474609375,306.201416015625,293.1499938964844,293.1499938964844,278.54998779296875,39204.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176848649978638,1.0,0.0,0.0,3.5448708534240723,3.544894456863404,8.384827765439695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.69140625,0.0,1442.6072998046875,1895.4371337890625,0.0,1753.01513671875,0.8853469491004944,1.0,0.0,3.0,1.0,0.0
17759340,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8529295325279236,0.3297086358070373,0.2979761362075805,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9848577976226808,0.5007613301277161,0.4741736650466919,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9396270513534546,0.4352667927742004,0.3047708570957184,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9235191345214844,0.415831595659256,0.3946456015110016,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7345622777938843,0.2072933316230774,0.9411560893058776,285.0104675292969,284.95001220703125,301.7275695800781,297.4645690917969,299.0990295410156,297.27392578125,285.01031494140625,1.0,0.5383034944534302,0.5744997262954712,0.5744997262954712,1.0,1.0,-2.8979852199554443,1.1830730438232422,1.7149122953414917,0.52512127161026,0.9498711824417114,0.9498711824417114,0.0,122.32085418701172,160.0,71891.375,0.0,1987.6834716796875,1.0,278.5417785644531,283.2065124511719,300.4530334472656,306.0954895019531,293.1499938964844,293.1499938964844,278.25,33179.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711441695690155,1.0,0.0,0.0,3.6834211349487305,3.6834449768066406,9.053073313225468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.470703125,0.0,1549.3714599609375,1895.4371337890625,0.0,1702.192138671875,0.9106276035308838,1.0,0.0,3.0,1.0,0.0
17759400,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8529295325279236,0.3297086358070373,0.2979761362075805,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9848577976226808,0.5007613301277161,0.4741736650466919,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9396270513534546,0.4352667927742004,0.3047708570957184,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9235191345214844,0.415831595659256,0.3946456015110016,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7345622777938843,0.2072933316230774,0.9411560893058776,285.0104675292969,284.95001220703125,301.7275695800781,297.4645690917969,299.0990295410156,297.27392578125,285.01031494140625,1.0,0.5383034944534302,0.5744997262954712,0.5744997262954712,1.0,1.0,-2.8979852199554443,1.1830730438232422,1.7149122953414917,0.52512127161026,0.9498711824417114,0.9498711824417114,0.0,122.32085418701172,160.0,71891.375,0.0,1987.6834716796875,1.0,278.5417785644531,283.2065124511719,300.4530334472656,306.0954895019531,293.1499938964844,293.1499938964844,278.25,33179.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711441695690155,1.0,0.0,0.0,3.6834211349487305,3.6834449768066406,9.053073313225468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.470703125,0.0,1549.3714599609375,1895.4371337890625,0.0,1702.192138671875,0.9106276035308838,1.0,0.0,3.0,1.0,0.0
17759460,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8284730315208435,0.3298838436603546,0.2989227771759033,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9568238258361816,0.5026125311851501,0.4766229093074798,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9080153107643129,0.4370657503604889,0.3066258430480957,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8934106230735779,0.4166472554206848,0.3962119817733764,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7145869731903076,0.208014503121376,0.9478674530982972,284.9199523925781,284.95001220703125,301.7850952148437,297.458984375,299.1161193847656,297.2685546875,284.921142578125,1.0,0.5495719909667969,0.5723689794540405,0.5723689794540405,1.0,1.0,-2.913074016571045,1.1871172189712524,1.7259567975997925,0.5259014368057251,0.8727912306785583,0.8727912306785583,0.0,137.09877014160156,178.0,72757.5234375,0.0,2086.853271484375,1.0,278.257568359375,283.0924987792969,300.4813537597656,306.2665710449219,293.1499938964844,293.1499938964844,278.54998779296875,37754.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199838757514954,1.0,0.0,0.0,3.596928358078003,3.596952199935913,8.632903245597845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.1552734375,0.0,1487.85595703125,1895.4371337890625,0.0,1771.8887939453125,0.895176887512207,1.0,0.0,3.0,1.0,0.0
17759520,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8284730315208435,0.3298838436603546,0.2989227771759033,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9568238258361816,0.5026125311851501,0.4766229093074798,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9080153107643129,0.4370657503604889,0.3066258430480957,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8934106230735779,0.4166472554206848,0.3962119817733764,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7145869731903076,0.208014503121376,0.9478674530982972,284.9199523925781,284.95001220703125,301.7850952148437,297.458984375,299.1161193847656,297.2685546875,284.921142578125,1.0,0.5495719909667969,0.5723689794540405,0.5723689794540405,1.0,1.0,-2.913074016571045,1.1871172189712524,1.7259567975997925,0.5259014368057251,0.8727912306785583,0.8727912306785583,0.0,137.09877014160156,178.0,72757.5234375,0.0,2086.853271484375,1.0,278.257568359375,283.0924987792969,300.4813537597656,306.2665710449219,293.1499938964844,293.1499938964844,278.54998779296875,37754.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199838757514954,1.0,0.0,0.0,3.596928358078003,3.596952199935913,8.632903245597845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.1552734375,0.0,1487.85595703125,1895.4371337890625,0.0,1771.8887939453125,0.895176887512207,1.0,0.0,3.0,1.0,0.0
17759580,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8071238994598389,0.3307583928108215,0.3001022636890411,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9284828305244446,0.5053941607475281,0.4796042144298553,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8835141658782959,0.4396695494651794,0.3087116479873657,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8689464330673218,0.4180178940296173,0.3979419469833374,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6951391696929932,0.2088865935802459,0.954329788684845,285.0154724121094,284.95001220703125,301.8431701660156,297.4494934082031,299.1379699707031,297.2707824707031,285.0134582519531,1.0,0.561723530292511,0.5702381730079651,0.5702381730079651,1.0,1.0,-2.9304234981536865,1.1921459436416626,1.7382774353027344,0.5269088745117188,0.9711421132087708,0.9711421132087708,0.0,153.1168212890625,196.0,72591.1328125,0.0,2196.3193359375,1.0,278.5429077148437,283.1903991699219,300.4423217773437,306.1366882324219,293.1499938964844,293.1499938964844,278.25,32822.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714813232421875,1.0,0.0,0.0,3.7354700565338135,3.735494375228882,9.310732025369362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.61328125,0.0,1606.022705078125,1895.4371337890625,0.0,1729.559814453125,0.9219812750816344,1.0,0.0,3.0,1.0,0.0
17759640,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8071238994598389,0.3307583928108215,0.3001022636890411,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9284828305244446,0.5053941607475281,0.4796042144298553,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8835141658782959,0.4396695494651794,0.3087116479873657,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8689464330673218,0.4180178940296173,0.3979419469833374,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6951391696929932,0.2088865935802459,0.954329788684845,285.0154724121094,284.95001220703125,301.8431701660156,297.4494934082031,299.1379699707031,297.2707824707031,285.0134582519531,1.0,0.561723530292511,0.5702381730079651,0.5702381730079651,1.0,1.0,-2.9304234981536865,1.1921459436416626,1.7382774353027344,0.5269088745117188,0.9711421132087708,0.9711421132087708,0.0,153.1168212890625,196.0,72591.1328125,0.0,2196.3193359375,1.0,278.5429077148437,283.1903991699219,300.4423217773437,306.1366882324219,293.1499938964844,293.1499938964844,278.25,32822.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714813232421875,1.0,0.0,0.0,3.7354700565338135,3.735494375228882,9.310732025369362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.61328125,0.0,1606.022705078125,1895.4371337890625,0.0,1729.559814453125,0.9219812750816344,1.0,0.0,3.0,1.0,0.0
17759700,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.796538233757019,0.3307511210441589,0.3006499707698822,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9151842594146729,0.506394624710083,0.4811117947101593,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8724867701530457,0.4405746757984161,0.3097645044326782,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8579821586608887,0.4183434247970581,0.398789495229721,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6860095858573914,0.2091186195611953,0.9574825763702391,284.8787841796875,284.95001220703125,301.8723449707031,297.443359375,299.1467590332031,297.26837158203125,284.87548828125,1.0,0.5679824352264404,0.5691727995872498,0.5691727995872498,1.0,1.0,-2.938973426818848,1.194562315940857,1.7444109916687012,0.5274883508682251,0.8799275159835815,0.8799275159835815,0.0,161.63417053222656,196.0,73578.8828125,0.0,2253.846923828125,1.0,278.29571533203125,283.03466796875,300.4857788085937,306.3724365234375,293.1499938964844,293.1499938964844,278.25,36843.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218994498252869,1.0,0.0,0.0,3.715311527252197,3.715336322784424,9.21051196201006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.26953125,0.0,1613.4732666015625,1895.4371337890625,0.0,1787.6778564453125,0.9184128046035768,1.0,0.0,3.0,1.0,0.0
17759760,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7858226299285889,0.3305897712707519,0.3008403480052948,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.902677595615387,0.5072463750839233,0.4822606146335602,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.861600399017334,0.4413230419158935,0.3105432689189911,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8472602963447571,0.4185074865818023,0.3993104696273803,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6768679618835449,0.2092272788286209,0.95975661277771,284.9106140136719,284.95001220703125,301.9016418457031,297.4364013671875,299.15435791015625,297.2641906738281,284.91259765625,1.0,0.5741589069366455,0.5680910348892212,0.5680910348892212,1.0,1.0,-2.944880962371826,1.1957734823226929,1.7491074800491333,0.527439296245575,0.8813970685005188,0.8813970685005188,0.0,170.67088317871094,199.0,73411.765625,0.0,2309.61767578125,1.0,278.2572631835937,283.06573486328125,300.45977783203125,306.2929382324219,293.1499938964844,293.1499938964844,278.54998779296875,37921.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723491370677948,1.0,0.0,0.0,3.648248195648194,3.6482725143432617,8.881003736860293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.283203125,0.0,1545.5909423828125,1895.4371337890625,0.0,1800.843017578125,0.9066827297210692,1.0,0.0,3.0,1.0,0.0
17759820,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7755029201507568,0.3312095105648041,0.3015113770961761,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8915563225746155,0.5096518993377686,0.4846376180648803,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8515995740890503,0.4435824155807495,0.312191903591156,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8370881080627441,0.4195434749126434,0.4004456698894501,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.668088436126709,0.209779754281044,0.9635149240493774,285.018798828125,284.95001220703125,301.95343017578125,297.4222717285156,299.1731872558594,297.26593017578125,285.01641845703125,1.0,0.5813583731651306,0.5661870837211609,0.5661870837211609,1.0,1.0,-2.9564049243927,1.1983695030212402,1.75803542137146,0.5275473594665527,0.9795458912849426,0.9795458912849426,0.0,180.88233947753903,199.0,73016.3046875,0.0,2381.6474609375,1.0,278.5390625,283.1773681640625,300.40838623046875,306.1263122558594,293.1499938964844,293.1499938964844,278.54998779296875,32936.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177817821502686,1.0,0.0,0.0,3.7647550106048575,3.764779567718506,9.457290843783994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.2431640625,0.0,1640.986083984375,1895.4371337890625,0.0,1753.8089599609375,0.9287973046302797,1.0,0.0,3.0,1.0,0.0
