time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7745541930198669,0.3312884569168091,0.3016388714313507,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8905511498451233,0.5099757313728333,0.485000342130661,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8507144451141357,0.4438871443271637,0.3124469220638275,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8361532092094421,0.4196848273277282,0.4006327390670776,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6672853231430054,0.2098584622144699,0.9640839099884032,285.0123596191406,284.95001220703125,301.96051025390625,297.420166015625,299.17578125,297.2662048339844,285.0103454589844,1.0,0.5822024941444397,0.5659274458885193,0.5659274458885193,1.0,1.0,-2.958209991455078,1.198821187019348,1.75938880443573,0.5276249647140503,0.9805026054382324,0.9805026054382324,0.0,181.9586334228516,202.0,73077.09375,0.0,2390.337890625,1.0,278.54327392578125,283.1707458496094,300.41192626953125,306.1424865722656,293.1499938964844,293.1499938964844,278.25,33069.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180829048156738,1.0,0.0,0.0,3.776684522628784,3.776709079742432,9.51732033627195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.6689453125,0.0,1656.0428466796875,1895.4371337890625,0.0,1756.277099609375,0.931461751461029,1.0,0.0,3.0,1.0,0.0
17759940,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.767143726348877,0.3310762643814087,0.3019667863845825,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8829550743103027,0.5117863416671753,0.4872487187385559,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8440144658088684,0.4455463290214538,0.3139998912811279,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8290483951568604,0.4200959801673889,0.4015395641326904,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6611917614936829,0.2100881785154342,0.9671427011489868,284.90435791015625,284.95001220703125,302.0196533203125,297.401123046875,299.1919250488281,297.2599182128906,284.9064636230469,1.0,0.5880041718482971,0.5637639164924622,0.5637639164924622,1.0,1.0,-2.967949151992798,1.2002044916152954,1.7677446603775024,0.5271109342575073,0.8851101994514465,0.8851101994514465,0.0,189.988510131836,190.0,73764.2265625,0.0,2448.65185546875,1.0,278.2567749023437,283.0446472167969,300.422607421875,306.28228759765625,293.1499938964844,293.1499938964844,278.54998779296875,38206.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263692617416382,1.0,0.0,0.0,3.68119478225708,3.681219577789306,9.042132660397328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.3623046875,0.0,1584.8006591796875,1895.4371337890625,0.0,1824.7412109375,0.9142395257949828,1.0,0.0,3.0,1.0,0.0
17760000,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.767143726348877,0.3310762643814087,0.3019667863845825,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8829550743103027,0.5117863416671753,0.4872487187385559,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8440144658088684,0.4455463290214538,0.3139998912811279,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8290483951568604,0.4200959801673889,0.4015395641326904,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6611917614936829,0.2100881785154342,0.9671427011489868,284.90435791015625,284.95001220703125,302.0196533203125,297.401123046875,299.1919250488281,297.2599182128906,284.9064636230469,1.0,0.5880041718482971,0.5637639164924622,0.5637639164924622,1.0,1.0,-2.967949151992798,1.2002044916152954,1.7677446603775024,0.5271109342575073,0.8851101994514465,0.8851101994514465,0.0,189.988510131836,190.0,73764.2265625,0.0,2448.65185546875,1.0,278.2567749023437,283.0446472167969,300.422607421875,306.28228759765625,293.1499938964844,293.1499938964844,278.54998779296875,38206.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263692617416382,1.0,0.0,0.0,3.68119478225708,3.681219577789306,9.042132660397328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.3623046875,0.0,1584.8006591796875,1895.4371337890625,0.0,1824.7412109375,0.9142395257949828,1.0,0.0,3.0,1.0,0.0
17760060,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7686914205551147,0.3318438231945038,0.3023502230644226,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8857982754707336,0.5145484209060669,0.4895236194133758,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8466802835464478,0.448236346244812,0.3156194388866424,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.830815315246582,0.4212960600852966,0.4023836255073547,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6627335548400879,0.2107189297676086,0.9690895676612854,285.009033203125,284.95001220703125,302.0790100097656,297.3797607421875,299.2140808105469,297.2635192871094,285.00701904296875,1.0,0.5881121158599854,0.5616888403892517,0.5616888403892517,1.0,1.0,-2.976442813873291,1.201124668121338,1.7753181457519531,0.5262361168861389,0.9832106232643129,0.9832106232643129,0.0,189.0692901611328,178.0,73260.0546875,0.0,2459.597412109375,1.0,278.54345703125,283.1545715332031,300.36932373046875,306.11492919921875,293.1499938964844,293.1499938964844,278.25,33326.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205067276954651,1.0,0.0,0.0,3.799457550048828,3.799482345581055,9.63244360718818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.9208984375,0.0,1685.06982421875,1895.4371337890625,0.0,1776.192626953125,0.9367790222167968,1.0,0.0,3.0,1.0,0.0
17760120,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7686914205551147,0.3318438231945038,0.3023502230644226,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8857982754707336,0.5145484209060669,0.4895236194133758,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8466802835464478,0.448236346244812,0.3156194388866424,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.830815315246582,0.4212960600852966,0.4023836255073547,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6627335548400879,0.2107189297676086,0.9690895676612854,285.009033203125,284.95001220703125,302.0790100097656,297.3797607421875,299.2140808105469,297.2635192871094,285.00701904296875,1.0,0.5881121158599854,0.5616888403892517,0.5616888403892517,1.0,1.0,-2.976442813873291,1.201124668121338,1.7753181457519531,0.5262361168861389,0.9832106232643129,0.9832106232643129,0.0,189.0692901611328,178.0,73260.0546875,0.0,2459.597412109375,1.0,278.54345703125,283.1545715332031,300.36932373046875,306.11492919921875,293.1499938964844,293.1499938964844,278.25,33326.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205067276954651,1.0,0.0,0.0,3.799457550048828,3.799482345581055,9.63244360718818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.9208984375,0.0,1685.06982421875,1895.4371337890625,0.0,1776.192626953125,0.9367790222167968,1.0,0.0,3.0,1.0,0.0
17760180,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7744626998901367,0.331761360168457,0.3022809028625488,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8937463164329529,0.5164291858673096,0.4913021922111511,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8539385199546814,0.4500803649425506,0.3169011771678924,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8369343280792236,0.421785831451416,0.4028254151344299,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6681122183799744,0.2110257446765899,0.9699081182479858,284.9007568359375,284.95001220703125,302.13848876953125,297.3564147949219,299.2309265136719,297.2588806152344,284.9028625488281,1.0,0.5853250622749329,0.5596137642860413,0.5596137642860413,1.0,1.0,-2.9815616607666016,1.2004956007003784,1.7810661792755127,0.52473384141922,0.885151207447052,0.885151207447052,0.0,183.5185546875,166.0,73815.5546875,0.0,2440.8037109375,1.0,278.25665283203125,283.02984619140625,300.375732421875,306.2411193847656,293.1499938964844,293.1499938964844,278.54998779296875,38461.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728359043598175,1.0,0.0,0.0,3.694916009902954,3.6949408054351807,9.109664915740724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.8681640625,0.0,1602.3575439453125,1895.4371337890625,0.0,1841.3370361328125,0.9174748063087464,1.0,0.0,3.0,1.0,0.0
17760240,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7744626998901367,0.331761360168457,0.3022809028625488,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8937463164329529,0.5164291858673096,0.4913021922111511,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8539385199546814,0.4500803649425506,0.3169011771678924,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8369343280792236,0.421785831451416,0.4028254151344299,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6681122183799744,0.2110257446765899,0.9699081182479858,284.9007568359375,284.95001220703125,302.13848876953125,297.3564147949219,299.2309265136719,297.2588806152344,284.9028625488281,1.0,0.5853250622749329,0.5596137642860413,0.5596137642860413,1.0,1.0,-2.9815616607666016,1.2004956007003784,1.7810661792755127,0.52473384141922,0.885151207447052,0.885151207447052,0.0,183.5185546875,166.0,73815.5546875,0.0,2440.8037109375,1.0,278.25665283203125,283.02984619140625,300.375732421875,306.2411193847656,293.1499938964844,293.1499938964844,278.54998779296875,38461.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728359043598175,1.0,0.0,0.0,3.694916009902954,3.6949408054351807,9.109664915740724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.8681640625,0.0,1602.3575439453125,1895.4371337890625,0.0,1841.3370361328125,0.9174748063087464,1.0,0.0,3.0,1.0,0.0
17760300,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7787528038024902,0.3321472108364105,0.3022359907627105,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8993449211120605,0.5177847146987915,0.4921640157699585,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8591033816337585,0.451455146074295,0.3175424039363861,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8413833379745483,0.4223646819591522,0.40300053358078,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6720070838928223,0.2113478928804397,0.9700591564178468,285.0236511230469,284.95001220703125,302.16827392578125,297.3441772460937,299.2418518066406,297.2607727050781,285.02606201171875,1.0,0.5832173228263855,0.558576226234436,0.558576226234436,1.0,1.0,-2.983701229095459,1.1999939680099487,1.7837072610855105,0.5237805843353271,0.9709121584892272,0.9709121584892272,0.0,179.54425048828125,166.0,73049.9765625,0.0,2424.516845703125,1.0,278.5032653808594,283.1634521484375,300.3153686523437,306.0054931640625,293.1499938964844,293.1499938964844,278.54998779296875,34157.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227210998535156,1.0,0.0,0.0,3.742296695709229,3.742321252822876,9.344793170384946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.345703125,0.0,1624.1641845703125,1895.4371337890625,0.0,1794.4678955078125,0.9263571500778198,1.0,0.0,3.0,1.0,0.0
17760360,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7845634818077087,0.3326854407787323,0.3025121688842773,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.906665563583374,0.5192973017692566,0.493364542722702,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8658753633499146,0.4529969990253448,0.3184483051300049,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8472933769226074,0.4230985939502716,0.4034641683101654,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6771894693374634,0.211780235171318,0.9709226489067078,285.00799560546875,284.95001220703125,302.19805908203125,297.3315734863281,299.254150390625,297.2646789550781,285.0061950683594,1.0,0.5809249877929688,0.5575994849205017,0.5575994849205017,1.0,1.0,-2.988158702850342,1.2005736827850342,1.7875851392745972,0.5234363079071045,0.983328640460968,0.983328640460968,0.0,174.75347900390625,154.0,73232.5625,0.0,2408.27490234375,1.0,278.5433654785156,283.1434936523437,300.3193664550781,306.0635986328125,293.1499938964844,293.1499938964844,278.25,33465.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221428155899048,1.0,0.0,0.0,3.806919097900391,3.806944131851196,9.670313829701629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.7490234375,0.0,1695.0780029296875,1895.4371337890625,0.0,1789.68798828125,0.9386614561080932,1.0,0.0,3.0,1.0,0.0
17760420,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7966604232788086,0.3327297866344452,0.3024042546749115,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9234105348587036,0.5212625861167908,0.4950607120990753,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8803128004074097,0.4550445079803467,0.3197507560253143,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8600152134895325,0.4236851632595062,0.4038341343402862,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6882452368736267,0.2121993154287338,0.9714680910110474,284.9008178710937,284.95001220703125,302.25762939453125,297.3056640625,299.2717590332031,297.2613830566406,284.90289306640625,1.0,0.575605034828186,0.5556460022926331,0.5556460022926331,1.0,1.0,-2.992741823196411,1.199792504310608,1.7929494380950928,0.5219355821609497,0.8857092261314392,0.8857092261314392,0.0,164.91912841796875,142.0,73767.125,0.0,2366.462890625,1.0,278.256591796875,283.01959228515625,300.3241271972656,306.1859741210937,293.1499938964844,293.1499938964844,278.54998779296875,38519.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298316955566406,1.0,0.0,0.0,3.700381278991699,3.700406074523926,9.136633707385043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.8408203125,0.0,1609.05712890625,1895.4371337890625,0.0,1853.657958984375,0.9187412858009338,1.0,0.0,3.0,1.0,0.0
17760480,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7966604232788086,0.3327297866344452,0.3024042546749115,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9234105348587036,0.5212625861167908,0.4950607120990753,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8803128004074097,0.4550445079803467,0.3197507560253143,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8600152134895325,0.4236851632595062,0.4038341343402862,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6882452368736267,0.2121993154287338,0.9714680910110474,284.9008178710937,284.95001220703125,302.25762939453125,297.3056640625,299.2717590332031,297.2613830566406,284.90289306640625,1.0,0.575605034828186,0.5556460022926331,0.5556460022926331,1.0,1.0,-2.992741823196411,1.199792504310608,1.7929494380950928,0.5219355821609497,0.8857092261314392,0.8857092261314392,0.0,164.91912841796875,142.0,73767.125,0.0,2366.462890625,1.0,278.256591796875,283.01959228515625,300.3241271972656,306.1859741210937,293.1499938964844,293.1499938964844,278.54998779296875,38519.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298316955566406,1.0,0.0,0.0,3.700381278991699,3.700406074523926,9.136633707385043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.8408203125,0.0,1609.05712890625,1895.4371337890625,0.0,1853.657958984375,0.9187412858009338,1.0,0.0,3.0,1.0,0.0
17760540,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122671842575073,0.333745539188385,0.3026357293128967,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9452944993972778,0.5241960883140564,0.4970944821834564,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8991004824638367,0.458146333694458,0.3213608264923095,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8769128918647766,0.4250713586807251,0.4044529795646667,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7024879455566406,0.2130400091409683,0.97245192527771,285.0086364746094,284.95001220703125,302.3171081542969,297.2790832519531,299.2955627441406,297.2684631347656,285.0067749023437,1.0,0.5697886347770691,0.5536925196647644,0.5536925196647644,1.0,1.0,-2.999319314956665,1.1998661756515503,1.7994532585144043,0.5206765532493591,0.9847016334533693,0.9847016334533693,0.0,153.77398681640625,130.0,73175.375,0.0,2321.419921875,1.0,278.5435791015625,283.13385009765625,300.2665405273437,306.0066833496094,293.1499938964844,293.1499938964844,278.25,33486.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235344052314758,1.0,0.0,0.0,3.812140703201294,3.812165975570679,9.696860843178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.4853515625,0.0,1701.51220703125,1895.4371337890625,0.0,1801.199462890625,0.9397635459899902,1.0,0.0,3.0,1.0,0.0
17760600,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122671842575073,0.333745539188385,0.3026357293128967,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9452944993972778,0.5241960883140564,0.4970944821834564,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8991004824638367,0.458146333694458,0.3213608264923095,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8769128918647766,0.4250713586807251,0.4044529795646667,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7024879455566406,0.2130400091409683,0.97245192527771,285.0086364746094,284.95001220703125,302.3171081542969,297.2790832519531,299.2955627441406,297.2684631347656,285.0067749023437,1.0,0.5697886347770691,0.5536925196647644,0.5536925196647644,1.0,1.0,-2.999319314956665,1.1998661756515503,1.7994532585144043,0.5206765532493591,0.9847016334533693,0.9847016334533693,0.0,153.77398681640625,130.0,73175.375,0.0,2321.419921875,1.0,278.5435791015625,283.13385009765625,300.2665405273437,306.0066833496094,293.1499938964844,293.1499938964844,278.25,33486.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235344052314758,1.0,0.0,0.0,3.812140703201294,3.812165975570679,9.696860843178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.4853515625,0.0,1701.51220703125,1895.4371337890625,0.0,1801.199462890625,0.9397635459899902,1.0,0.0,3.0,1.0,0.0
17760660,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8285595774650574,0.3338484168052673,0.3025382161140442,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9679753184318542,0.5261901617050171,0.4987746775150299,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9216997623443604,0.4603438973426819,0.3227340579032898,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8964259028434753,0.4257029592990875,0.4048205316066742,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7179505825042725,0.2135161608457565,0.973041534423828,284.90069580078125,284.95001220703125,302.3764343261719,297.2523193359375,299.31304931640625,297.2656555175781,284.9028015136719,1.0,0.5636647939682007,0.5517416596412659,0.5517416596412659,1.0,1.0,-3.004031181335449,1.199062705039978,1.8049685955047607,0.5191640853881836,0.8868708610534668,0.8868708610534668,0.0,142.63424682617188,118.0,73719.6171875,0.0,2272.849609375,1.0,278.2565612792969,283.0091247558594,300.2708435058594,306.12872314453125,293.1499938964844,293.1499938964844,278.54998779296875,38515.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312436699867249,1.0,0.0,0.0,3.706064701080322,3.706089735031128,9.164721745946736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.490234375,0.0,1615.552001953125,1895.4371337890625,0.0,1865.501220703125,0.9199939370155334,1.0,0.0,3.0,1.0,0.0
17760720,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8285595774650574,0.3338484168052673,0.3025382161140442,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9679753184318542,0.5261901617050171,0.4987746775150299,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9216997623443604,0.4603438973426819,0.3227340579032898,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8964259028434753,0.4257029592990875,0.4048205316066742,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7179505825042725,0.2135161608457565,0.973041534423828,284.90069580078125,284.95001220703125,302.3764343261719,297.2523193359375,299.31304931640625,297.2656555175781,284.9028015136719,1.0,0.5636647939682007,0.5517416596412659,0.5517416596412659,1.0,1.0,-3.004031181335449,1.199062705039978,1.8049685955047607,0.5191640853881836,0.8868708610534668,0.8868708610534668,0.0,142.63424682617188,118.0,73719.6171875,0.0,2272.849609375,1.0,278.2565612792969,283.0091247558594,300.2708435058594,306.12872314453125,293.1499938964844,293.1499938964844,278.54998779296875,38515.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312436699867249,1.0,0.0,0.0,3.706064701080322,3.706089735031128,9.164721745946736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.490234375,0.0,1615.552001953125,1895.4371337890625,0.0,1865.501220703125,0.9199939370155334,1.0,0.0,3.0,1.0,0.0
17760780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8494483232498169,0.3349089324474334,0.3027835190296173,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.991830587387085,0.5291429162025452,0.5007978677749634,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9516223073005676,0.4635905921459198,0.3244237601757049,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9229183793067932,0.4271235764026642,0.4054433107376098,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7358607053756714,0.2143949121236801,0.974073588848114,285.0094909667969,284.95001220703125,302.4355163574219,297.225830078125,299.3367614746094,297.2732849121094,285.0076599121094,1.0,0.5573809146881104,0.5497907996177673,0.5497907996177673,1.0,1.0,-3.0107712745666504,1.1991260051727295,1.811645150184632,0.5178878903388977,0.9867680668830872,0.9867680668830872,0.0,130.764404296875,121.0,73126.8671875,0.0,2223.982666015625,1.0,278.5436096191406,283.1244812011719,300.2130432128906,305.9489440917969,293.1499938964844,293.1499938964844,278.25,33487.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248921394348145,1.0,0.0,0.0,3.81743597984314,3.817461252212525,9.723817129270174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.0810546875,0.0,1707.884765625,1895.4371337890625,0.0,1812.45947265625,0.9409661293029784,1.0,0.0,3.0,1.0,0.0
17760840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8494483232498169,0.3349089324474334,0.3027835190296173,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.991830587387085,0.5291429162025452,0.5007978677749634,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9516223073005676,0.4635905921459198,0.3244237601757049,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9229183793067932,0.4271235764026642,0.4054433107376098,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7358607053756714,0.2143949121236801,0.974073588848114,285.0094909667969,284.95001220703125,302.4355163574219,297.225830078125,299.3367614746094,297.2732849121094,285.0076599121094,1.0,0.5573809146881104,0.5497907996177673,0.5497907996177673,1.0,1.0,-3.0107712745666504,1.1991260051727295,1.811645150184632,0.5178878903388977,0.9867680668830872,0.9867680668830872,0.0,130.764404296875,121.0,73126.8671875,0.0,2223.982666015625,1.0,278.5436096191406,283.1244812011719,300.2130432128906,305.9489440917969,293.1499938964844,293.1499938964844,278.25,33487.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248921394348145,1.0,0.0,0.0,3.81743597984314,3.817461252212525,9.723817129270174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.0810546875,0.0,1707.884765625,1895.4371337890625,0.0,1812.45947265625,0.9409661293029784,1.0,0.0,3.0,1.0,0.0
17760900,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8568949103355408,0.3350465893745422,0.3030115664005279,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9987896680831908,0.5302189588546753,0.5017834901809692,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9615084528923036,0.4648149311542511,0.3253587782382965,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9327616095542908,0.4275269210338592,0.4058902561664581,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7421546578407288,0.2146940529346466,0.9752479791641236,284.8710632324219,284.95001220703125,302.4649658203125,297.2128601074219,299.34600830078125,297.2728881835937,284.86767578125,1.0,0.5561426877975464,0.5488153696060181,0.5488153696060181,1.0,1.0,-3.015303373336792,1.199634075164795,1.8156694173812864,0.5175822973251343,0.8920661211013794,0.8920661211013794,0.0,127.30121612548828,121.0,74031.84375,0.0,2214.229736328125,1.0,278.29400634765625,282.96746826171875,300.2499084472656,306.16925048828125,293.1499938964844,293.1499938964844,278.25,37267.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731454074382782,1.0,0.0,0.0,3.79085111618042,3.790876626968384,9.588854936737334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.4873046875,0.0,1705.436767578125,1895.4371337890625,0.0,1867.2684326171875,0.9357174634933472,1.0,0.0,3.0,1.0,0.0
17760960,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8593873381614685,0.3350096940994262,0.3029479384422302,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.5312750339508057,0.4997528493404388,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9652026295661926,0.4658786952495575,0.3260647356510162,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9362125992774964,0.4277536571025848,0.4060826003551483,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7444392442703247,0.2148669213056564,0.9759426712989808,284.89862060546875,284.95001220703125,302.49432373046875,297.2001037597656,299.3538513183594,297.2708435058594,284.90057373046875,1.0,0.5552780628204346,0.547842264175415,0.547842264175415,1.0,1.0,-3.014211177825928,1.1976735591888428,1.8165377378463743,0.5161832571029663,0.8873345851898193,0.8873345851898193,0.0,126.0522918701172,124.0,73669.578125,0.0,2206.23876953125,1.0,278.2567138671875,282.996826171875,300.2187805175781,306.0738830566406,293.1499938964844,293.1499938964844,278.54998779296875,38540.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326090931892395,1.0,0.0,0.0,3.713356494903565,3.713381767272949,9.200821295962668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.6875,0.0,1624.14453125,1895.4371337890625,0.0,1876.9814453125,0.921523094177246,1.0,0.0,3.0,1.0,0.0
17761020,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8626675009727478,0.3359251320362091,0.3034825026988983,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5351110100746155,0.4949661791324615,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9702163934707642,0.468992680311203,0.3279871046543121,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9405627250671388,0.4290362894535064,0.4070143401622772,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7473733425140381,0.2156235575675964,0.9785276651382446,285.00762939453125,284.95001220703125,302.5504455566406,297.1765441894531,299.3782043457031,297.2821350097656,285.0056457519531,1.0,0.5549128651618958,0.5459738969802856,0.5459738969802856,1.0,1.0,-3.016132116317749,1.195700764656067,1.820431470870972,0.5138355493545532,0.9840739369392396,0.9840739369392396,0.0,124.83677673339844,124.0,72961.4140625,0.0,2203.04052734375,1.0,278.5425109863281,283.1143798828125,300.16046142578125,305.8838195800781,293.1499938964844,293.1499938964844,278.54998779296875,33576.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725907027721405,1.0,0.0,0.0,3.816239356994629,3.8162646293640137,9.717722377899918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.083984375,0.0,1707.1456298828125,1895.4371337890625,0.0,1820.894287109375,0.940750539302826,1.0,0.0,3.0,1.0,0.0
17761080,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8627813458442688,0.3359592854976654,0.3035191595554352,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.5352838039398193,0.4948288798332214,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9703922271728516,0.4691186547279358,0.328079342842102,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9407094120979308,0.4290885627269745,0.4070676565170288,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.747475266456604,0.2156556248664856,0.9786758422851562,285.0057067871094,284.95001220703125,302.5527648925781,297.17559814453125,299.3792419433594,297.2826538085937,285.0038452148437,1.0,0.5549314022064209,0.5458959937095642,0.5458959937095642,1.0,1.0,-3.016364097595215,1.1956831216812134,1.820681095123291,0.5137745141983032,0.9843048453330994,0.9843048453330994,0.0,124.81000518798828,127.0,72971.1484375,0.0,2203.31396484375,1.0,278.54364013671875,283.11248779296875,300.161376953125,305.8878479003906,293.1499938964844,293.1499938964844,278.25,33617.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259714603424072,1.0,0.0,0.0,3.819259405136109,3.819284677505493,9.73310875451716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.6806640625,0.0,1711.103271484375,1895.4371337890625,0.0,1821.4302978515625,0.9414510130882264,1.0,0.0,3.0,1.0,0.0
17761140,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8630361557006836,0.3359670042991638,0.3037609159946441,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.538639485836029,0.4947819709777832,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9720991253852844,0.471400499343872,0.3298438787460327,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9413991570472716,0.4296456277370453,0.4078120589256286,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7480615377426147,0.2160388231277465,0.980996310710907,284.9017333984375,284.95001220703125,302.6107482910156,297.15283203125,299.3988037109375,297.2850341796875,284.90399169921875,1.0,0.5559499263763428,0.5439497828483582,0.5439497828483582,1.0,1.0,-3.0224034786224365,1.1953202486038208,1.827083230018616,0.512309193611145,0.8880955576896667,0.8880955576896667,0.0,125.04837799072266,130.0,73532.328125,0.0,2215.267333984375,1.0,278.25653076171875,282.9912414550781,300.1695861816406,306.0104675292969,293.1499938964844,293.1499938964844,278.54998779296875,38529.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332927584648132,1.0,0.0,0.0,3.710490942001343,3.710515975952149,9.186626357404748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.95703125,0.0,1620.757568359375,1895.4371337890625,0.0,1882.7393798828125,0.9210354685783386,1.0,0.0,3.0,1.0,0.0
17761200,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8630361557006836,0.3359670042991638,0.3037609159946441,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.538639485836029,0.4947819709777832,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9720991253852844,0.471400499343872,0.3298438787460327,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9413991570472716,0.4296456277370453,0.4078120589256286,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7480615377426147,0.2160388231277465,0.980996310710907,284.9017333984375,284.95001220703125,302.6107482910156,297.15283203125,299.3988037109375,297.2850341796875,284.90399169921875,1.0,0.5559499263763428,0.5439497828483582,0.5439497828483582,1.0,1.0,-3.0224034786224365,1.1953202486038208,1.827083230018616,0.512309193611145,0.8880955576896667,0.8880955576896667,0.0,125.04837799072266,130.0,73532.328125,0.0,2215.267333984375,1.0,278.25653076171875,282.9912414550781,300.1695861816406,306.0104675292969,293.1499938964844,293.1499938964844,278.54998779296875,38529.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332927584648132,1.0,0.0,0.0,3.710490942001343,3.710515975952149,9.186626357404748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.95703125,0.0,1620.757568359375,1895.4371337890625,0.0,1882.7393798828125,0.9210354685783386,1.0,0.0,3.0,1.0,0.0
17761260,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.862567663192749,0.336920291185379,0.3043911755084991,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.5423726439476013,0.496621698141098,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9729291200637816,0.4747188985347748,0.3319584727287292,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9409926533699036,0.4309892952442169,0.4088649451732635,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7478782534599304,0.2167934030294418,0.98388671875,285.01422119140625,284.95001220703125,302.668212890625,297.1322631835937,299.4232788085937,297.2950744628906,285.0124816894531,1.0,0.5579307079315186,0.5421150922775269,0.5421150922775269,1.0,1.0,-3.032648801803589,1.1969120502471924,1.835736632347107,0.5117690563201904,0.9924519062042236,0.9924519062042236,0.0,125.9498291015625,133.0,73034.109375,0.0,2238.20703125,1.0,278.54364013671875,283.1090393066406,300.1188049316406,305.8432312011719,293.1499938964844,293.1499938964844,278.25,33389.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726797342300415,1.0,0.0,0.0,3.825494766235352,3.825520038604736,9.764916057974915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.197265625,0.0,1716.8499755859375,1895.4371337890625,0.0,1828.306640625,0.9427412748336792,1.0,0.0,3.0,1.0,0.0
17761320,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.862567663192749,0.336920291185379,0.3043911755084991,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.5423726439476013,0.496621698141098,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9729291200637816,0.4747188985347748,0.3319584727287292,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9409926533699036,0.4309892952442169,0.4088649451732635,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7478782534599304,0.2167934030294418,0.98388671875,285.01422119140625,284.95001220703125,302.668212890625,297.1322631835937,299.4232788085937,297.2950744628906,285.0124816894531,1.0,0.5579307079315186,0.5421150922775269,0.5421150922775269,1.0,1.0,-3.032648801803589,1.1969120502471924,1.835736632347107,0.5117690563201904,0.9924519062042236,0.9924519062042236,0.0,125.9498291015625,133.0,73034.109375,0.0,2238.20703125,1.0,278.54364013671875,283.1090393066406,300.1188049316406,305.8432312011719,293.1499938964844,293.1499938964844,278.25,33389.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726797342300415,1.0,0.0,0.0,3.825494766235352,3.825520038604736,9.764916057974915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.197265625,0.0,1716.8499755859375,1895.4371337890625,0.0,1828.306640625,0.9427412748336792,1.0,0.0,3.0,1.0,0.0
17761380,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8601976037025452,0.3369053900241852,0.3046726584434509,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.5447051525115967,0.5012378692626953,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.971766710281372,0.477025955915451,0.3337908983230591,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9383611679077148,0.4315329790115356,0.4096580445766449,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7462485432624817,0.2171209752559662,0.9862363934516908,284.9041442871094,284.95001220703125,302.72509765625,297.1144714355469,299.4391174316406,297.2913818359375,284.9064636230469,1.0,0.560580313205719,0.5402804017066956,0.5402804017066956,1.0,1.0,-3.044519186019897,1.1991569995880127,1.8453621864318848,0.5115946531295776,0.8964670896530151,0.8964670896530151,0.0,127.6654281616211,136.0,73813.5078125,0.0,2268.439208984375,1.0,278.2564392089844,282.9794616699219,300.1339416503906,305.98858642578125,293.1499938964844,293.1499938964844,278.54998779296875,38189.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346965670585632,1.0,0.0,0.0,3.733819007873535,3.73384428024292,9.302503372055072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.91015625,0.0,1645.1959228515625,1895.4371337890625,0.0,1894.5838623046875,0.9259341955184937,1.0,0.0,3.0,1.0,0.0
17761440,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8601976037025452,0.3369053900241852,0.3046726584434509,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.5447051525115967,0.5012378692626953,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.971766710281372,0.477025955915451,0.3337908983230591,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9383611679077148,0.4315329790115356,0.4096580445766449,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7462485432624817,0.2171209752559662,0.9862363934516908,284.9041442871094,284.95001220703125,302.72509765625,297.1144714355469,299.4391174316406,297.2913818359375,284.9064636230469,1.0,0.560580313205719,0.5402804017066956,0.5402804017066956,1.0,1.0,-3.044519186019897,1.1991569995880127,1.8453621864318848,0.5115946531295776,0.8964670896530151,0.8964670896530151,0.0,127.6654281616211,136.0,73813.5078125,0.0,2268.439208984375,1.0,278.2564392089844,282.9794616699219,300.1339416503906,305.98858642578125,293.1499938964844,293.1499938964844,278.54998779296875,38189.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346965670585632,1.0,0.0,0.0,3.733819007873535,3.73384428024292,9.302503372055072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.91015625,0.0,1645.1959228515625,1895.4371337890625,0.0,1894.5838623046875,0.9259341955184937,1.0,0.0,3.0,1.0,0.0
17761500,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8587342500686646,0.3372954726219177,0.3048160374164581,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.545945405960083,0.5040751099586487,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.970872402191162,0.4786185026168823,0.3347211480140686,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9366509914398192,0.4321175813674927,0.4100295603275299,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7451504468917847,0.217416226863861,0.9872149229049684,285.0318908691406,284.95001220703125,302.7532958984375,297.10675048828125,299.44879150390625,297.29248046875,285.03472900390625,1.0,0.5620557069778442,0.5393630862236023,0.5393630862236023,1.0,1.0,-3.0508406162261963,1.2004350423812866,1.85040545463562,0.5115146040916443,0.9874175786972046,0.9874175786972046,0.0,128.68304443359375,136.0,73119.171875,0.0,2285.17138671875,1.0,278.5041809082031,283.11737060546875,300.07818603515625,305.7631225585937,293.1499938964844,293.1499938964844,278.54998779296875,34015.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290898561477661,1.0,0.0,0.0,3.783367872238159,3.783392906188965,9.551035873300862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.7607421875,0.0,1671.281494140625,1895.4371337890625,0.0,1847.44775390625,0.9354373216629028,1.0,0.0,3.0,1.0,0.0
17761560,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8578836917877197,0.337831974029541,0.305303007364273,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.5472710132598877,0.5064069032669067,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.970560610294342,0.4803600311279297,0.3359355926513672,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9355903267860411,0.4328572154045105,0.410719484090805,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7444820404052734,0.2178041934967041,0.9889668226242064,285.0216979980469,284.95001220703125,302.78131103515625,297.0998840332031,299.4591064453125,297.29522705078125,285.0202941894531,1.0,0.563679575920105,0.5383350253105164,0.5383350253105164,1.0,1.0,-3.0586228370666504,1.2021642923355105,1.85645854473114,0.5115654468536377,1.0,1.0,0.0,129.6273651123047,139.0,73385.4140625,0.0,2304.2470703125,1.0,278.5436706542969,283.1019897460937,300.0878601074219,305.8319396972656,293.1499938964844,293.1499938964844,278.25,33355.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285282015800476,1.0,0.0,0.0,3.8494620323181152,3.849487543106079,9.887655778584303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.6943359375,0.0,1745.7423095703125,1895.4371337890625,0.0,1842.7508544921875,0.948174238204956,1.0,0.0,3.0,1.0,0.0
17761620,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8543598651885986,0.3377843201160431,0.305588960647583,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5484694242477417,0.5133082866668701,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.968013346195221,0.4826532900333404,0.3377883434295654,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9313970804214478,0.4333758354187011,0.4115234911441803,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.741826057434082,0.2180534452199936,0.991113007068634,284.90350341796875,284.95001220703125,302.8367919921875,297.089111328125,299.47027587890625,297.2859802246094,284.90557861328125,1.0,0.5670859813690186,0.5362788438796997,0.5362788438796997,1.0,1.0,-3.07304048538208,1.2050520181655884,1.8679885864257808,0.5114075541496277,0.9068527817726136,0.9068527817726136,0.0,132.09681701660156,142.0,74311.6796875,0.0,2343.59375,1.0,278.2568054199219,282.9628295898437,300.1093444824219,305.99346923828125,293.1499938964844,293.1499938964844,278.1499938964844,37952.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736581563949585,1.0,0.0,0.0,3.772520065307617,3.772545576095581,9.496343409409748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.896484375,0.0,1688.8990478515625,1895.4371337890625,0.0,1910.5322265625,0.9342410564422609,1.0,0.0,3.0,1.0,0.0
17761680,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8543598651885986,0.3377843201160431,0.305588960647583,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5484694242477417,0.5133082866668701,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.968013346195221,0.4826532900333404,0.3377883434295654,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9313970804214478,0.4333758354187011,0.4115234911441803,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.741826057434082,0.2180534452199936,0.991113007068634,284.90350341796875,284.95001220703125,302.8367919921875,297.089111328125,299.47027587890625,297.2859802246094,284.90557861328125,1.0,0.5670859813690186,0.5362788438796997,0.5362788438796997,1.0,1.0,-3.07304048538208,1.2050520181655884,1.8679885864257808,0.5114075541496277,0.9068527817726136,0.9068527817726136,0.0,132.09681701660156,142.0,74311.6796875,0.0,2343.59375,1.0,278.2568054199219,282.9628295898437,300.1093444824219,305.99346923828125,293.1499938964844,293.1499938964844,278.1499938964844,37952.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736581563949585,1.0,0.0,0.0,3.772520065307617,3.772545576095581,9.496343409409748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.896484375,0.0,1688.8990478515625,1895.4371337890625,0.0,1910.5322265625,0.9342410564422609,1.0,0.0,3.0,1.0,0.0
