time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8498300909996033,0.3379847705364227,0.3057469725608825,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.999006450176239,0.5491931438446045,0.5198928713798523,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9642088413238524,0.4852103292942047,0.3395438492298126,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9258142113685608,0.4340342283248901,0.4121443331241607,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7382293939590454,0.2182885706424713,0.9924662709236144,284.9254150390625,284.95001220703125,302.8914489746094,297.0826416015625,299.4811706542969,297.2771911621094,284.9271850585937,1.0,0.5705087780952454,0.5342227220535278,0.5342227220535278,1.0,1.0,-3.085637092590332,1.207099437713623,1.87853753566742,0.5107797980308533,0.8902310729026794,0.8902310729026794,0.0,135.03977966308594,145.0,74379.9140625,0.0,2382.385009765625,1.0,278.1522827148437,282.9707946777344,300.0828857421875,305.95391845703125,293.1499938964844,293.1499938964844,278.45001220703125,37880.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369571924209595,1.0,0.0,0.0,3.6879563331604,3.687981128692627,9.075380376089016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.12109375,0.0,1590.021728515625,1895.4371337890625,0.0,1913.71630859375,0.915515959262848,1.0,0.0,3.0,1.0,0.0
17761800,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8498300909996033,0.3379847705364227,0.3057469725608825,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.999006450176239,0.5491931438446045,0.5198928713798523,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9642088413238524,0.4852103292942047,0.3395438492298126,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9258142113685608,0.4340342283248901,0.4121443331241607,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7382293939590454,0.2182885706424713,0.9924662709236144,284.9254150390625,284.95001220703125,302.8914489746094,297.0826416015625,299.4811706542969,297.2771911621094,284.9271850585937,1.0,0.5705087780952454,0.5342227220535278,0.5342227220535278,1.0,1.0,-3.085637092590332,1.207099437713623,1.87853753566742,0.5107797980308533,0.8902310729026794,0.8902310729026794,0.0,135.03977966308594,145.0,74379.9140625,0.0,2382.385009765625,1.0,278.1522827148437,282.9707946777344,300.0828857421875,305.95391845703125,293.1499938964844,293.1499938964844,278.45001220703125,37880.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369571924209595,1.0,0.0,0.0,3.6879563331604,3.687981128692627,9.075380376089016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.12109375,0.0,1590.021728515625,1895.4371337890625,0.0,1913.71630859375,0.915515959262848,1.0,0.0,3.0,1.0,0.0
17761860,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8458243012428284,0.3390504717826843,0.3066367506980896,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9956240057945251,0.5511428713798523,0.5217614769935608,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9606361985206604,0.4886483252048492,0.3418767154216766,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9206191897392272,0.435502141714096,0.4134532213211059,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7348765730857849,0.2189421653747558,0.9954075813293456,285.02685546875,284.95001220703125,302.9452209472656,297.0810241699219,299.498779296875,297.2807006835937,285.0248107910156,1.0,0.5738266110420227,0.5320886969566345,0.5320886969566345,1.0,1.0,-3.0968661308288574,1.208390712738037,1.8884754180908203,0.5095736384391785,0.99918133020401,0.99918133020401,0.0,138.11318969726562,148.0,74020.7734375,0.0,2419.600830078125,1.0,278.4434509277344,283.0795288085937,300.0659484863281,305.84539794921875,293.1499938964844,293.1499938964844,278.1499938964844,32987.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305423021316528,1.0,0.0,0.0,3.818513870239258,3.8185391426086426,9.729310477268882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.0595703125,0.0,1705.2703857421875,1895.4371337890625,0.0,1859.6148681640625,0.940905749797821,1.0,0.0,3.0,1.0,0.0
17761920,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8458243012428284,0.3390504717826843,0.3066367506980896,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9956240057945251,0.5511428713798523,0.5217614769935608,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9606361985206604,0.4886483252048492,0.3418767154216766,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9206191897392272,0.435502141714096,0.4134532213211059,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7348765730857849,0.2189421653747558,0.9954075813293456,285.02685546875,284.95001220703125,302.9452209472656,297.0810241699219,299.498779296875,297.2807006835937,285.0248107910156,1.0,0.5738266110420227,0.5320886969566345,0.5320886969566345,1.0,1.0,-3.0968661308288574,1.208390712738037,1.8884754180908203,0.5095736384391785,0.99918133020401,0.99918133020401,0.0,138.11318969726562,148.0,74020.7734375,0.0,2419.600830078125,1.0,278.4434509277344,283.0795288085937,300.0659484863281,305.84539794921875,293.1499938964844,293.1499938964844,278.1499938964844,32987.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305423021316528,1.0,0.0,0.0,3.818513870239258,3.8185391426086426,9.729310477268882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.0595703125,0.0,1705.2703857421875,1895.4371337890625,0.0,1859.6148681640625,0.940905749797821,1.0,0.0,3.0,1.0,0.0
17761980,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8404565453529358,0.3389700055122375,0.3069681227207184,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9909602999687196,0.5522921681404114,0.5232195854187012,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9552920460700988,0.4908345639705658,0.3437175750732422,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9139260649681092,0.4360155165195465,0.4143316745758056,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7305585145950317,0.2190978974103927,0.997449517250061,284.904052734375,284.95001220703125,302.9980163574219,297.08477783203125,299.50836181640625,297.27252197265625,284.906005859375,1.0,0.5769527554512024,0.5299546122550964,0.5299546122550964,1.0,1.0,-3.104745864868164,1.2081754207611084,1.896570444107056,0.5077247023582458,0.8992415070533752,0.8992415070533752,0.0,141.7026824951172,151.0,74857.1015625,0.0,2453.45947265625,1.0,278.15643310546875,282.9387512207031,300.1031494140625,306.02325439453125,293.1499938964844,293.1499938964844,278.45001220703125,37965.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382981777191162,1.0,0.0,0.0,3.739811658859253,3.7398369312286377,9.332387094218576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.7265625,0.0,1650.4739990234375,1895.4371337890625,0.0,1925.0989990234373,0.92700457572937,1.0,0.0,3.0,1.0,0.0
17762040,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8404565453529358,0.3389700055122375,0.3069681227207184,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9909602999687196,0.5522921681404114,0.5232195854187012,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9552920460700988,0.4908345639705658,0.3437175750732422,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9139260649681092,0.4360155165195465,0.4143316745758056,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7305585145950317,0.2190978974103927,0.997449517250061,284.904052734375,284.95001220703125,302.9980163574219,297.08477783203125,299.50836181640625,297.27252197265625,284.906005859375,1.0,0.5769527554512024,0.5299546122550964,0.5299546122550964,1.0,1.0,-3.104745864868164,1.2081754207611084,1.896570444107056,0.5077247023582458,0.8992415070533752,0.8992415070533752,0.0,141.7026824951172,151.0,74857.1015625,0.0,2453.45947265625,1.0,278.15643310546875,282.9387512207031,300.1031494140625,306.02325439453125,293.1499938964844,293.1499938964844,278.45001220703125,37965.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382981777191162,1.0,0.0,0.0,3.739811658859253,3.7398369312286377,9.332387094218576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.7265625,0.0,1650.4739990234375,1895.4371337890625,0.0,1925.0989990234373,0.92700457572937,1.0,0.0,3.0,1.0,0.0
17762100,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8379754424095154,0.3393102884292602,0.3070953786373138,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.988739550113678,0.5533037781715393,0.5239595770835876,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9528089761734008,0.4923519492149353,0.3446157276630401,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9108709692955016,0.4365646541118622,0.4147012829780578,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.728510320186615,0.219299778342247,0.998150646686554,285.0290222167969,284.95001220703125,303.0240478515625,297.0888366699219,299.51593017578125,297.27325439453125,285.03155517578125,1.0,0.5784066915512085,0.5288875699043274,0.5288875699043274,1.0,1.0,-3.108149766921997,1.2078341245651243,1.900315523147583,0.5065468549728394,0.9879019260406494,0.9879019260406494,0.0,143.39816284179688,151.0,74122.1875,0.0,2468.912109375,1.0,278.404296875,283.075927734375,300.0581359863281,305.80548095703125,293.1499938964844,293.1499938964844,278.45001220703125,34017.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324287295341492,1.0,0.0,0.0,3.7874367237091056,3.787461757659912,9.571589316692553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.44921875,0.0,1676.12353515625,1895.4371337890625,0.0,1875.463134765625,0.9362963438034058,1.0,0.0,3.0,1.0,0.0
17762160,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8366284370422363,0.3398098647594452,0.3075605630874634,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9875300526618958,0.5544983148574829,0.5250904560089111,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.951686680316925,0.4940251111984253,0.3457942306995392,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9091854095458984,0.4372779428958893,0.4153802394866943,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7273422479629517,0.2196047008037567,0.9995927214622498,285.0179138183594,284.95001220703125,303.0498046875,297.0944519042969,299.5250244140625,297.2762451171875,285.0164794921875,1.0,0.579962968826294,0.5278780460357666,0.5278780460357666,1.0,1.0,-3.1140329837799072,1.2086222171783447,1.9054107666015625,0.5059738159179688,1.0,1.0,0.0,144.71014404296875,154.0,74385.9921875,0.0,2487.08349609375,1.0,278.4437255859375,283.061279296875,300.0788879394531,305.8841247558594,293.1499938964844,293.1499938964844,278.1499938964844,33400.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314464449882507,1.0,0.0,0.0,3.851867198944092,3.851892709732056,9.900015811581395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.70703125,0.0,1749.0380859375,1895.4371337890625,0.0,1867.2042236328125,0.9487523436546326,1.0,0.0,3.0,1.0,0.0
17762220,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8319931626319885,0.3397078514099121,0.3078392446041107,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9831569790840148,0.5557045340538025,0.5266333818435669,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9469277858734132,0.4961662292480469,0.3475794494152069,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9037407040596008,0.4377515017986297,0.4161888062953949,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7235145568847656,0.2197005003690719,1.0012649297714231,284.9003295898437,284.95001220703125,303.1004943847656,297.110595703125,299.5341186523437,297.26861572265625,284.9022216796875,1.0,0.5828903317451477,0.5258590579032898,0.5258590579032898,1.0,1.0,-3.1213603019714355,1.2082674503326416,1.9130929708480835,0.5040386915206909,0.9040858745574952,0.9040858745574952,0.0,148.11572265625,157.0,75238.890625,0.0,2519.237548828125,1.0,278.15679931640625,282.9252319335937,300.1254577636719,306.0675048828125,293.1499938964844,293.1499938964844,278.1499938964844,38096.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383909821510315,1.0,0.0,0.0,3.7695679664611816,3.7695934772491455,9.481486245022096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.634765625,0.0,1686.5076904296875,1895.4371337890625,0.0,1925.8878173828125,0.9336559772491456,1.0,0.0,3.0,1.0,0.0
17762280,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8319931626319885,0.3397078514099121,0.3078392446041107,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9831569790840148,0.5557045340538025,0.5266333818435669,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9469277858734132,0.4961662292480469,0.3475794494152069,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9037407040596008,0.4377515017986297,0.4161888062953949,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7235145568847656,0.2197005003690719,1.0012649297714231,284.9003295898437,284.95001220703125,303.1004943847656,297.110595703125,299.5341186523437,297.26861572265625,284.9022216796875,1.0,0.5828903317451477,0.5258590579032898,0.5258590579032898,1.0,1.0,-3.1213603019714355,1.2082674503326416,1.9130929708480835,0.5040386915206909,0.9040858745574952,0.9040858745574952,0.0,148.11572265625,157.0,75238.890625,0.0,2519.237548828125,1.0,278.15679931640625,282.9252319335937,300.1254577636719,306.0675048828125,293.1499938964844,293.1499938964844,278.1499938964844,38096.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383909821510315,1.0,0.0,0.0,3.7695679664611816,3.7695934772491455,9.481486245022096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.634765625,0.0,1686.5076904296875,1895.4371337890625,0.0,1925.8878173828125,0.9336559772491456,1.0,0.0,3.0,1.0,0.0
17762340,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8277772665023804,0.3400309979915619,0.3081039488315582,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9789955019950868,0.5573009252548218,0.5281066298484802,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9426228404045104,0.4987688064575195,0.3493591248989105,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8989475965499878,0.4385305345058441,0.4169178605079651,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7198899388313293,0.2199005335569381,1.0024410486221311,284.9379272460937,284.95001220703125,303.1499938964844,297.1337280273437,299.54595947265625,297.2665100097656,284.9390563964844,1.0,0.5856235027313232,0.523840069770813,0.523840069770813,1.0,1.0,-3.127876043319702,1.20753812789917,1.920337796211243,0.5017355680465698,0.910850703716278,0.910850703716278,0.0,151.33444213867188,160.0,75171.2421875,0.0,2548.97802734375,1.0,278.1502685546875,282.95733642578125,300.1266174316406,306.0304870605469,293.1499938964844,293.1499938964844,278.1499938964844,36869.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360994815826416,1.0,0.0,0.0,3.736316442489624,3.7363414764404297,9.3149515123514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.6591796875,0.0,1637.994140625,1895.4371337890625,0.0,1906.4490966796875,0.9253716468811036,1.0,0.0,3.0,1.0,0.0
17762400,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8277772665023804,0.3400309979915619,0.3081039488315582,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9789955019950868,0.5573009252548218,0.5281066298484802,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9426228404045104,0.4987688064575195,0.3493591248989105,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8989475965499878,0.4385305345058441,0.4169178605079651,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7198899388313293,0.2199005335569381,1.0024410486221311,284.9379272460937,284.95001220703125,303.1499938964844,297.1337280273437,299.54595947265625,297.2665100097656,284.9390563964844,1.0,0.5856235027313232,0.523840069770813,0.523840069770813,1.0,1.0,-3.127876043319702,1.20753812789917,1.920337796211243,0.5017355680465698,0.910850703716278,0.910850703716278,0.0,151.33444213867188,160.0,75171.2421875,0.0,2548.97802734375,1.0,278.1502685546875,282.95733642578125,300.1266174316406,306.0304870605469,293.1499938964844,293.1499938964844,278.1499938964844,36869.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360994815826416,1.0,0.0,0.0,3.736316442489624,3.7363414764404297,9.3149515123514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.6591796875,0.0,1637.994140625,1895.4371337890625,0.0,1906.4490966796875,0.9253716468811036,1.0,0.0,3.0,1.0,0.0
17762460,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8244668245315552,0.3405303955078125,0.3086246252059936,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9756179451942444,0.5590554475784302,0.5298335552215576,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9394110441207886,0.501530110836029,0.3513335883617401,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8951742649078369,0.4394952952861786,0.4178962111473083,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7169557809829712,0.2202067822217941,1.0042096376419067,284.9546813964844,284.95001220703125,303.1925354003906,297.15625,299.5565185546875,297.2664794921875,284.9550170898437,1.0,0.5884220600128174,0.521844208240509,0.521844208240509,1.0,1.0,-3.136253833770752,1.2075830698013306,1.928670644760132,0.4998131096363067,0.9206113219261168,0.9206113219261168,0.0,154.26161193847656,163.0,75298.953125,0.0,2580.89990234375,1.0,278.1499938964844,282.968505859375,300.151611328125,306.0570068359375,293.1499938964844,293.1499938964844,278.1499938964844,36037.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350464463233948,1.0,0.0,0.0,3.73480486869812,3.734829664230346,9.307415780313022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.8447265625,0.0,1629.8697509765625,1895.4371337890625,0.0,1897.5404052734373,0.9243884086608888,1.0,0.0,3.0,1.0,0.0
17762520,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8244668245315552,0.3405303955078125,0.3086246252059936,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9756179451942444,0.5590554475784302,0.5298335552215576,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9394110441207886,0.501530110836029,0.3513335883617401,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8951742649078369,0.4394952952861786,0.4178962111473083,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7169557809829712,0.2202067822217941,1.0042096376419067,284.9546813964844,284.95001220703125,303.1925354003906,297.15625,299.5565185546875,297.2664794921875,284.9550170898437,1.0,0.5884220600128174,0.521844208240509,0.521844208240509,1.0,1.0,-3.136253833770752,1.2075830698013306,1.928670644760132,0.4998131096363067,0.9206113219261168,0.9206113219261168,0.0,154.26161193847656,163.0,75298.953125,0.0,2580.89990234375,1.0,278.1499938964844,282.968505859375,300.151611328125,306.0570068359375,293.1499938964844,293.1499938964844,278.1499938964844,36037.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350464463233948,1.0,0.0,0.0,3.73480486869812,3.734829664230346,9.307415780313022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.8447265625,0.0,1629.8697509765625,1895.4371337890625,0.0,1897.5404052734373,0.9243884086608888,1.0,0.0,3.0,1.0,0.0
17762580,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8212250471115112,0.3409912884235382,0.3091488182544708,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9722042679786682,0.5607308149337769,0.5315311551094055,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9362440705299376,0.504223108291626,0.3532910645008087,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8915157318115234,0.440448522567749,0.4189037382602691,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7140544056892395,0.2205112427473068,1.0060845613479614,284.95733642578125,284.95001220703125,303.2228698730469,297.1704406738281,299.56170654296875,297.2657470703125,284.9573669433594,1.0,0.5912430882453918,0.5198483467102051,0.5198483467102051,1.0,1.0,-3.144744396209717,1.2076241970062256,1.9371203184127808,0.4978717863559723,0.9268155097961426,0.9268155097961426,0.0,157.22515869140625,166.0,75475.6484375,0.0,2613.39794921875,1.0,278.1499938964844,282.9666748046875,300.1711120605469,306.0912475585937,293.1499938964844,293.1499938964844,278.1499938964844,35737.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352828979492188,1.0,0.0,0.0,3.745353937149048,3.7453787326812735,9.360067565467034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.1865234375,0.0,1639.8519287109375,1895.4371337890625,0.0,1899.539306640625,0.926496148109436,1.0,0.0,3.0,1.0,0.0
17762640,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8212250471115112,0.3409912884235382,0.3091488182544708,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9722042679786682,0.5607308149337769,0.5315311551094055,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9362440705299376,0.504223108291626,0.3532910645008087,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8915157318115234,0.440448522567749,0.4189037382602691,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7140544056892395,0.2205112427473068,1.0060845613479614,284.95733642578125,284.95001220703125,303.2228698730469,297.1704406738281,299.56170654296875,297.2657470703125,284.9573669433594,1.0,0.5912430882453918,0.5198483467102051,0.5198483467102051,1.0,1.0,-3.144744396209717,1.2076241970062256,1.9371203184127808,0.4978717863559723,0.9268155097961426,0.9268155097961426,0.0,157.22515869140625,166.0,75475.6484375,0.0,2613.39794921875,1.0,278.1499938964844,282.9666748046875,300.1711120605469,306.0912475585937,293.1499938964844,293.1499938964844,278.1499938964844,35737.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352828979492188,1.0,0.0,0.0,3.745353937149048,3.7453787326812735,9.360067565467034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.1865234375,0.0,1639.8519287109375,1895.4371337890625,0.0,1899.539306640625,0.926496148109436,1.0,0.0,3.0,1.0,0.0
17762700,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8195555806159973,0.3411953747272491,0.3093874752521515,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9704007506370544,0.5615077018737793,0.5323280692100525,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9345791935920716,0.5055105090141296,0.3542340993881225,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8896487951278687,0.4409025609493255,0.4193885922431946,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7125422954559326,0.2206464558839798,1.0069645643234253,284.9566345214844,284.95001220703125,303.23370361328125,297.174560546875,299.56219482421875,297.26483154296875,284.9566345214844,1.0,0.5926418304443359,0.5188503861427307,0.5188503861427307,1.0,1.0,-3.1487648487091064,1.207530498504639,1.941234469413757,0.4968375265598297,0.9285744428634644,0.9285744428634644,0.0,158.74545288085938,166.0,75554.390625,0.0,2629.47265625,1.0,278.1499938964844,282.96417236328125,300.1762084960937,306.1032409667969,293.1499938964844,293.1499938964844,278.1499938964844,35709.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355597615242004,1.0,0.0,0.0,3.7512338161468506,3.751258611679077,9.389480055688182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.021484375,0.0,1646.5069580078125,1895.4371337890625,0.0,1901.881103515625,0.9277817010879515,1.0,0.0,3.0,1.0,0.0
17762760,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8178756237030029,0.3413941562175751,0.3096196353435516,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9685529470443726,0.5622471570968628,0.5330917835235596,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9328802824020386,0.5067520141601562,0.3551487624645233,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8877816796302795,0.4413510262966156,0.4198668897151947,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7110002040863037,0.2207724303007125,1.0078063011169434,284.9556884765625,284.95001220703125,303.2417297363281,297.17681884765625,299.5614318847656,297.2636413574219,284.95562744140625,1.0,0.5940285325050354,0.5178523063659668,0.5178523063659668,1.0,1.0,-3.152649164199829,1.2073663473129272,1.9452828168869016,0.49576336145401,0.9298427104949952,0.9298427104949952,0.0,160.2805938720703,169.0,75622.734375,0.0,2645.39697265625,1.0,278.1499938964844,282.9616394042969,300.1792297363281,306.11236572265625,293.1499938964844,293.1499938964844,278.1499938964844,35711.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358939051628113,1.0,0.0,0.0,3.756624698638916,3.756649494171143,9.416486363988952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.205078125,0.0,1652.83544921875,1895.4371337890625,0.0,1904.7086181640625,0.9289834499359132,1.0,0.0,3.0,1.0,0.0
17762820,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8145147562026978,0.341776967048645,0.3100700676441192,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9647762775421144,0.563642680644989,0.5345345139503479,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.929451584815979,0.5091502070426941,0.3569108247756958,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8840920329093933,0.4422319829463959,0.4208082556724548,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7078479528427124,0.2210002094507217,1.009381890296936,284.9536437988281,284.95001220703125,303.2498474121094,297.1758728027344,299.5564270019531,297.2606811523437,284.9535827636719,1.0,0.5967623591423035,0.5158560276031494,0.5158560276031494,1.0,1.0,-3.1600706577301025,1.206854224205017,1.953216314315796,0.4935099184513092,0.9312415719032288,0.9312415719032288,0.0,163.37319946289062,172.0,75724.0546875,0.0,2676.786865234375,1.0,278.1499938964844,282.9569396972656,300.1791381835937,306.121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35761.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366335391998291,1.0,0.0,0.0,3.765293836593628,3.7653188705444336,9.459997158955956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.01171875,0.0,1663.4228515625,1895.4371337890625,0.0,1910.9727783203125,0.9309548139572144,1.0,0.0,3.0,1.0,0.0
17762880,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8145147562026978,0.341776967048645,0.3100700676441192,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9647762775421144,0.563642680644989,0.5345345139503479,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.929451584815979,0.5091502070426941,0.3569108247756958,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8840920329093933,0.4422319829463959,0.4208082556724548,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7078479528427124,0.2210002094507217,1.009381890296936,284.9536437988281,284.95001220703125,303.2498474121094,297.1758728027344,299.5564270019531,297.2606811523437,284.9535827636719,1.0,0.5967623591423035,0.5158560276031494,0.5158560276031494,1.0,1.0,-3.1600706577301025,1.206854224205017,1.953216314315796,0.4935099184513092,0.9312415719032288,0.9312415719032288,0.0,163.37319946289062,172.0,75724.0546875,0.0,2676.786865234375,1.0,278.1499938964844,282.9569396972656,300.1791381835937,306.121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35761.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366335391998291,1.0,0.0,0.0,3.765293836593628,3.7653188705444336,9.459997158955956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.01171875,0.0,1663.4228515625,1895.4371337890625,0.0,1910.9727783203125,0.9309548139572144,1.0,0.0,3.0,1.0,0.0
17762940,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8111786842346191,0.3421442210674286,0.3105061054229736,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9609609842300416,0.5649586319923401,0.5358951091766357,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9260758757591248,0.5114805698394775,0.3586173355579376,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8805074095726013,0.4430947005748749,0.4217322766780853,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7047033309936523,0.2212031334638595,1.0108410120010376,284.9519348144531,284.95001220703125,303.2478942871094,297.1681213378906,299.5472717285156,297.2574462890625,284.951904296875,1.0,0.5994459986686707,0.5138598084449768,0.5138598084449768,1.0,1.0,-3.1671478748321533,1.2061474323272705,1.9610005617141724,0.4911432564258575,0.9316483736038208,0.9316483736038208,0.0,166.47186279296875,175.0,75781.0390625,0.0,2707.66015625,1.0,278.1499938964844,282.9531555175781,300.1717224121094,306.12066650390625,293.1499938964844,293.1499938964844,278.1499938964844,35833.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374197840690613,1.0,0.0,0.0,3.771030902862549,3.7710559368133545,9.488847467764572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.333984375,0.0,1670.7486572265625,1895.4371337890625,0.0,1917.6405029296875,0.9322879910469056,1.0,0.0,3.0,1.0,0.0
17763000,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8111786842346191,0.3421442210674286,0.3105061054229736,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9609609842300416,0.5649586319923401,0.5358951091766357,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9260758757591248,0.5114805698394775,0.3586173355579376,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8805074095726013,0.4430947005748749,0.4217322766780853,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7047033309936523,0.2212031334638595,1.0108410120010376,284.9519348144531,284.95001220703125,303.2478942871094,297.1681213378906,299.5472717285156,297.2574462890625,284.951904296875,1.0,0.5994459986686707,0.5138598084449768,0.5138598084449768,1.0,1.0,-3.1671478748321533,1.2061474323272705,1.9610005617141724,0.4911432564258575,0.9316483736038208,0.9316483736038208,0.0,166.47186279296875,175.0,75781.0390625,0.0,2707.66015625,1.0,278.1499938964844,282.9531555175781,300.1717224121094,306.12066650390625,293.1499938964844,293.1499938964844,278.1499938964844,35833.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374197840690613,1.0,0.0,0.0,3.771030902862549,3.7710559368133545,9.488847467764572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.333984375,0.0,1670.7486572265625,1895.4371337890625,0.0,1917.6405029296875,0.9322879910469056,1.0,0.0,3.0,1.0,0.0
17763060,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8078696131706238,0.3424988389015198,0.3109304010868072,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9571500420570374,0.5662124156951904,0.5371936559677124,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9228048920631408,0.5137635469436646,0.3602875769138336,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8770480155944824,0.4439413547515869,0.4226408898830414,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7016286849975586,0.2213874906301498,1.0122108459472656,284.95068359375,284.95001220703125,303.23663330078125,297.1540222167969,299.5345764160156,297.2541198730469,284.95068359375,1.0,0.6020841598510742,0.5119068026542664,0.5119068026542664,1.0,1.0,-3.173967361450196,1.2053606510162354,1.9686065912246704,0.488762617111206,0.9314489960670472,0.9314489960670472,0.0,169.56459045410156,178.0,75800.015625,0.0,2738.111328125,1.0,278.1499938964844,282.9502868652344,300.1578369140625,306.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,35902.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382359504699707,1.0,0.0,0.0,3.774161815643311,3.774186849594116,9.504610147814674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.6484375,0.0,1674.9835205078125,1895.4371337890625,0.0,1924.5701904296875,0.9330366253852844,1.0,0.0,3.0,1.0,0.0
17763120,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8078696131706238,0.3424988389015198,0.3109304010868072,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9571500420570374,0.5662124156951904,0.5371936559677124,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9228048920631408,0.5137635469436646,0.3602875769138336,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8770480155944824,0.4439413547515869,0.4226408898830414,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7016286849975586,0.2213874906301498,1.0122108459472656,284.95068359375,284.95001220703125,303.23663330078125,297.1540222167969,299.5345764160156,297.2541198730469,284.95068359375,1.0,0.6020841598510742,0.5119068026542664,0.5119068026542664,1.0,1.0,-3.173967361450196,1.2053606510162354,1.9686065912246704,0.488762617111206,0.9314489960670472,0.9314489960670472,0.0,169.56459045410156,178.0,75800.015625,0.0,2738.111328125,1.0,278.1499938964844,282.9502868652344,300.1578369140625,306.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,35902.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382359504699707,1.0,0.0,0.0,3.774161815643311,3.774186849594116,9.504610147814674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.6484375,0.0,1674.9835205078125,1895.4371337890625,0.0,1924.5701904296875,0.9330366253852844,1.0,0.0,3.0,1.0,0.0
17763180,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8045763373374939,0.3428411483764648,0.3113436996936798,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9533601403236388,0.5674111843109131,0.538439154624939,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9196535348892212,0.5160050988197327,0.3619281649589538,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8737134337425232,0.4447718262672424,0.4235344231128692,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6986305117607117,0.2215569913387298,1.0135104656219482,284.9497375488281,284.95001220703125,303.2167663574219,297.13409423828125,299.5185241699219,297.2507629394531,284.9497375488281,1.0,0.604681670665741,0.5099537968635559,0.5099537968635559,1.0,1.0,-3.180571317672729,1.2044379711151123,1.976133227348328,0.4863052368164062,0.9307668805122375,0.9307668805122375,0.0,172.64947509765625,181.0,75784.6796875,0.0,2768.20703125,1.0,278.1499938964844,282.9481506347656,300.1380615234375,306.0909729003906,293.1499938964844,293.1499938964844,278.1499938964844,35963.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390841841697693,1.0,0.0,0.0,3.775045871734619,3.775071144104004,9.509063829682418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.8701171875,0.0,1676.50634765625,1895.4371337890625,0.0,1931.782470703125,0.9332762360572816,1.0,0.0,3.0,1.0,0.0
17763240,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8045763373374939,0.3428411483764648,0.3113436996936798,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9533601403236388,0.5674111843109131,0.538439154624939,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9196535348892212,0.5160050988197327,0.3619281649589538,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8737134337425232,0.4447718262672424,0.4235344231128692,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6986305117607117,0.2215569913387298,1.0135104656219482,284.9497375488281,284.95001220703125,303.2167663574219,297.13409423828125,299.5185241699219,297.2507629394531,284.9497375488281,1.0,0.604681670665741,0.5099537968635559,0.5099537968635559,1.0,1.0,-3.180571317672729,1.2044379711151123,1.976133227348328,0.4863052368164062,0.9307668805122375,0.9307668805122375,0.0,172.64947509765625,181.0,75784.6796875,0.0,2768.20703125,1.0,278.1499938964844,282.9481506347656,300.1380615234375,306.0909729003906,293.1499938964844,293.1499938964844,278.1499938964844,35963.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390841841697693,1.0,0.0,0.0,3.775045871734619,3.775071144104004,9.509063829682418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.8701171875,0.0,1676.50634765625,1895.4371337890625,0.0,1931.782470703125,0.9332762360572816,1.0,0.0,3.0,1.0,0.0
17763300,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8029525876045227,0.3430073261260986,0.3115459680557251,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.951474905014038,0.5679904222488403,0.5390427708625793,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9181233644485474,0.5171105861663818,0.3627377152442932,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8720905184745789,0.4451804757118225,0.4239751100540161,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6971598863601685,0.2216367423534393,1.0141370296478271,284.9493408203125,284.95001220703125,303.203857421875,297.1220703125,299.50933837890625,297.24908447265625,284.9493408203125,1.0,0.6059660315513611,0.5089772939682007,0.5089772939682007,1.0,1.0,-3.1837968826293945,1.203926682472229,1.979870080947876,0.4850483238697052,0.9302665591239928,0.9302665591239928,0.0,174.18927001953125,181.0,75765.078125,0.0,2783.12939453125,1.0,278.1499938964844,282.9472961425781,300.1260986328125,306.0784606933594,293.1499938964844,293.1499938964844,278.1499938964844,35991.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395166158676147,1.0,0.0,0.0,3.7747199535369873,3.774745225906372,9.50742105487734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.1611328125,0.0,1676.3363037109375,1895.4371337890625,0.0,1935.46337890625,0.9332217574119568,1.0,0.0,3.0,1.0,0.0
17763360,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8013507723808289,0.3431701064109802,0.311745285987854,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.949597179889679,0.5685567855834961,0.5396342277526855,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.916623830795288,0.5182064175605774,0.3635404706001282,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8704959154129028,0.4455845654010772,0.4244115948677063,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6957079768180847,0.2217134535312652,1.0147496461868286,284.9490051269531,284.95001220703125,303.1890563964844,297.1087951660156,299.49951171875,297.2474060058594,284.9490051269531,1.0,0.6072412729263306,0.5080244541168213,0.5080244541168213,1.0,1.0,-3.186974287033081,1.2034258842468262,1.9835484027862549,0.4838157594203949,0.9296908378601074,0.9296908378601074,0.0,175.72760009765625,184.0,75738.9296875,0.0,2797.97412109375,1.0,278.1499938964844,282.94659423828125,300.1128845214844,306.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,36016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399575114250183,1.0,0.0,0.0,3.7739551067352295,3.773980140686035,9.503568776381144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.8642578125,0.0,1675.6280517578125,1895.4371337890625,0.0,1939.2186279296875,0.933067262172699,1.0,0.0,3.0,1.0,0.0
17763420,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7982115149497986,0.3434897065162658,0.3121375441551208,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9458624720573424,0.5696470141410828,0.540778636932373,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9137089848518372,0.5203559994697571,0.3651197552680969,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8673875331878662,0.4463821947574615,0.4252740144729614,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6928576827049255,0.2218582034111023,1.0159357786178589,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,299.4778137207031,297.24395751953125,284.9483642578125,1.0,0.6097655892372131,0.5061187744140625,0.5061187744140625,1.0,1.0,-3.193183898925781,1.2023346424102783,1.990849256515503,0.4813033640384674,0.9282729625701904,0.9282729625701904,0.0,178.80165100097656,187.0,75666.6171875,0.0,2827.435302734375,1.0,278.1499938964844,282.94549560546875,300.0828857421875,306.0305480957031,293.1499938964844,293.1499938964844,278.1499938964844,36064.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408658862113953,1.0,0.0,0.0,3.771188259124756,3.7712132930755615,9.489638728155114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.5771484375,0.0,1672.7171630859375,1895.4371337890625,0.0,1946.9639892578125,0.9324773550033568,1.0,0.0,3.0,1.0,0.0
17763480,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7982115149497986,0.3434897065162658,0.3121375441551208,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9458624720573424,0.5696470141410828,0.540778636932373,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9137089848518372,0.5203559994697571,0.3651197552680969,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8673875331878662,0.4463821947574615,0.4252740144729614,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6928576827049255,0.2218582034111023,1.0159357786178589,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,299.4778137207031,297.24395751953125,284.9483642578125,1.0,0.6097655892372131,0.5061187744140625,0.5061187744140625,1.0,1.0,-3.193183898925781,1.2023346424102783,1.990849256515503,0.4813033640384674,0.9282729625701904,0.9282729625701904,0.0,178.80165100097656,187.0,75666.6171875,0.0,2827.435302734375,1.0,278.1499938964844,282.94549560546875,300.0828857421875,306.0305480957031,293.1499938964844,293.1499938964844,278.1499938964844,36064.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408658862113953,1.0,0.0,0.0,3.771188259124756,3.7712132930755615,9.489638728155114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.5771484375,0.0,1672.7171630859375,1895.4371337890625,0.0,1946.9639892578125,0.9324773550033568,1.0,0.0,3.0,1.0,0.0
17763540,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7951602339744568,0.3438164591789245,0.3125330805778503,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.942142128944397,0.5706608295440674,0.5418564677238464,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9108712077140808,0.5223944187164307,0.3666320145130157,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8643842935562134,0.4471807479858398,0.4261340200901031,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6900715231895447,0.2219909727573394,1.017070174217224,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.45343017578125,297.2401428222656,284.9477844238281,1.0,0.6122536659240723,0.5042130351066589,0.5042130351066589,1.0,1.0,-3.199172019958496,1.2011058330535889,1.9980660676956177,0.4787166118621826,0.9264875650405884,0.9264875650405884,0.0,181.8760681152344,190.0,75568.203125,0.0,2856.54931640625,1.0,278.1499938964844,282.9447937011719,300.0484619140625,305.9905700683594,293.1499938964844,293.1499938964844,278.1499938964844,36108.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417954802513123,1.0,0.0,0.0,3.766810894012451,3.766836166381836,9.467622135161946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.2490234375,0.0,1667.885986328125,1895.4371337890625,0.0,1954.9014892578125,0.9315236806869508,1.0,0.0,3.0,1.0,0.0
