time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7951602339744568,0.3438164591789245,0.3125330805778503,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.942142128944397,0.5706608295440674,0.5418564677238464,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9108712077140808,0.5223944187164307,0.3666320145130157,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8643842935562134,0.4471807479858398,0.4261340200901031,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6900715231895447,0.2219909727573394,1.017070174217224,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.45343017578125,297.2401428222656,284.9477844238281,1.0,0.6122536659240723,0.5042130351066589,0.5042130351066589,1.0,1.0,-3.199172019958496,1.2011058330535889,1.9980660676956177,0.4787166118621826,0.9264875650405884,0.9264875650405884,0.0,181.8760681152344,190.0,75568.203125,0.0,2856.54931640625,1.0,278.1499938964844,282.9447937011719,300.0484619140625,305.9905700683594,293.1499938964844,293.1499938964844,278.1499938964844,36108.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417954802513123,1.0,0.0,0.0,3.766810894012451,3.766836166381836,9.467622135161946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.2490234375,0.0,1667.885986328125,1895.4371337890625,0.0,1954.9014892578125,0.9315236806869508,1.0,0.0,3.0,1.0,0.0
17763660,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7921934723854065,0.3441423177719116,0.3129300475120544,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9384423494338988,0.5716046690940857,0.5428672432899475,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9081191420555116,0.5243458151817322,0.3680794537067413,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8614816665649414,0.4479742050170898,0.4269911348819732,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6873484253883362,0.2221119850873947,1.018153190612793,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,299.4269714355469,297.23614501953125,284.94732666015625,1.0,0.6147052049636841,0.5023425221443176,0.5023425221443176,1.0,1.0,-3.204937219619751,1.1998069286346436,2.0051302909851074,0.4761215150356293,0.9244384765625,0.9244384765625,0.0,184.95021057128903,193.0,75447.8203125,0.0,2885.302978515625,1.0,278.1499938964844,282.94451904296875,300.0101318359375,305.9449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36146.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427423000335693,1.0,0.0,0.0,3.761009454727173,3.7610347270965576,9.43848192491714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.8564453125,0.0,1661.3477783203125,1895.4371337890625,0.0,1962.998291015625,0.9302475452423096,1.0,0.0,3.0,1.0,0.0
17763720,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7921934723854065,0.3441423177719116,0.3129300475120544,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9384423494338988,0.5716046690940857,0.5428672432899475,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9081191420555116,0.5243458151817322,0.3680794537067413,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8614816665649414,0.4479742050170898,0.4269911348819732,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6873484253883362,0.2221119850873947,1.018153190612793,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,299.4269714355469,297.23614501953125,284.94732666015625,1.0,0.6147052049636841,0.5023425221443176,0.5023425221443176,1.0,1.0,-3.204937219619751,1.1998069286346436,2.0051302909851074,0.4761215150356293,0.9244384765625,0.9244384765625,0.0,184.95021057128903,193.0,75447.8203125,0.0,2885.302978515625,1.0,278.1499938964844,282.94451904296875,300.0101318359375,305.9449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36146.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427423000335693,1.0,0.0,0.0,3.761009454727173,3.7610347270965576,9.43848192491714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.8564453125,0.0,1661.3477783203125,1895.4371337890625,0.0,1962.998291015625,0.9302475452423096,1.0,0.0,3.0,1.0,0.0
17763780,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.789303719997406,0.3444521427154541,0.313315600156784,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9347821474075316,0.572488009929657,0.5438182353973389,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9054871201515198,0.5262481570243835,0.3694863319396972,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8586723208427429,0.4487477540969848,0.4278324842453003,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6846913695335388,0.222221240401268,1.019182801246643,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.3985290527344,297.23223876953125,284.9469299316406,1.0,0.6171193718910217,0.5004720091819763,0.5004720091819763,1.0,1.0,-3.210487127304077,1.1983777284622192,2.0121092796325684,0.4734567999839782,0.922140657901764,0.922140657901764,0.0,188.0192108154297,196.0,75305.8828125,0.0,2913.6748046875,1.0,278.1499938964844,282.944580078125,299.968017578125,305.8939208984375,293.1499938964844,293.1499938964844,278.1499938964844,36180.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436695694923401,1.0,0.0,0.0,3.7538540363311768,3.7538790702819824,9.402601790498012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.5966796875,0.0,1653.19873046875,1895.4371337890625,0.0,1970.939208984375,0.9286646246910096,1.0,0.0,3.0,1.0,0.0
17763840,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.789303719997406,0.3444521427154541,0.313315600156784,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9347821474075316,0.572488009929657,0.5438182353973389,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9054871201515198,0.5262481570243835,0.3694863319396972,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8586723208427429,0.4487477540969848,0.4278324842453003,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6846913695335388,0.222221240401268,1.019182801246643,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.3985290527344,297.23223876953125,284.9469299316406,1.0,0.6171193718910217,0.5004720091819763,0.5004720091819763,1.0,1.0,-3.210487127304077,1.1983777284622192,2.0121092796325684,0.4734567999839782,0.922140657901764,0.922140657901764,0.0,188.0192108154297,196.0,75305.8828125,0.0,2913.6748046875,1.0,278.1499938964844,282.944580078125,299.968017578125,305.8939208984375,293.1499938964844,293.1499938964844,278.1499938964844,36180.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436695694923401,1.0,0.0,0.0,3.7538540363311768,3.7538790702819824,9.402601790498012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.5966796875,0.0,1653.19873046875,1895.4371337890625,0.0,1970.939208984375,0.9286646246910096,1.0,0.0,3.0,1.0,0.0
17763900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7878851890563965,0.3446008563041687,0.3135034143924713,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9329721927642822,0.5729140043258667,0.544278621673584,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9042225480079652,0.5271897315979004,0.3701820969581604,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8572998046875,0.4491271376609802,0.4282468259334564,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6833873987197876,0.2222727388143539,1.0196837186813354,284.9467468261719,284.95001220703125,302.9862670898437,296.94146728515625,299.3838806152344,297.2303466796875,284.94677734375,1.0,0.6183158755302429,0.4995367228984833,0.4995367228984833,1.0,1.0,-3.213202953338623,1.1976228952407837,2.015580177307129,0.4721004366874695,0.9209383726119996,0.9209383726119996,0.0,189.55357360839844,196.0,75229.640625,0.0,2927.772705078125,1.0,278.1499938964844,282.9447326660156,299.946044921875,305.8670349121094,293.1499938964844,293.1499938964844,278.1499938964844,36195.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441559433937073,1.0,0.0,0.0,3.7499356269836426,3.749960422515869,9.382982284478204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.8095703125,0.0,1648.724853515625,1895.4371337890625,0.0,1975.10888671875,0.9277956485748292,1.0,0.0,3.0,1.0,0.0
17763960,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7864837646484375,0.3447434902191162,0.3136859834194183,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.931175947189331,0.5733243227005005,0.5447244644165039,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9029945135116576,0.5281250476837158,0.3708728551864624,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8559478521347046,0.4494991600513458,0.4286544919013977,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6821006536483765,0.2223221361637115,1.0201743841171265,284.9466247558594,284.95001220703125,302.9576416015625,296.9186706542969,299.36883544921875,297.2284851074219,284.9466247558594,1.0,0.6195034384727478,0.4986104667186737,0.4986104667186737,1.0,1.0,-3.215869426727295,1.1968539953231812,2.019015550613404,0.4707440733909607,0.919696569442749,0.919696569442749,0.0,191.08609008789065,199.0,75149.1484375,0.0,2941.778564453125,1.0,278.1499938964844,282.9449462890625,299.9232482910156,305.8390197753906,293.1499938964844,293.1499938964844,278.1499938964844,36209.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744632363319397,1.0,0.0,0.0,3.745746612548828,3.745771646499634,9.362030937154486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.076171875,0.0,1643.9317626953125,1895.4371337890625,0.0,1979.19677734375,0.9268654584884644,1.0,0.0,3.0,1.0,0.0
17764020,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7837300896644592,0.3450134992599487,0.3140380084514618,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9276260733604432,0.574099600315094,0.5455763936042786,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9006159901618958,0.5299842357635498,0.3722452223300934,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.853302538394928,0.4502247273921966,0.4294531643390655,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6795787811279297,0.2224185615777969,1.0211412906646729,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.3380432128906,297.2248840332031,284.9463806152344,1.0,0.6218579411506653,0.4967579245567322,0.4967579245567322,1.0,1.0,-3.2210898399353027,1.1952406167984009,2.0258491039276123,0.4679870009422302,0.9171311259269714,0.9171311259269714,0.0,194.14971923828125,202.0,74979.0625,0.0,2969.61181640625,1.0,278.1499938964844,282.9455261230469,299.87603759765625,305.7806396484375,293.1499938964844,293.1499938964844,278.1499938964844,36234.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456023097038269,1.0,0.0,0.0,3.7367875576019287,3.7368123531341553,9.317300282418728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.6669921875,0.0,1633.6778564453125,1895.4371337890625,0.0,1987.5274658203125,0.9248726963996888,1.0,0.0,3.0,1.0,0.0
17764080,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7837300896644592,0.3450134992599487,0.3140380084514618,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9276260733604432,0.574099600315094,0.5455763936042786,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9006159901618958,0.5299842357635498,0.3722452223300934,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.853302538394928,0.4502247273921966,0.4294531643390655,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6795787811279297,0.2224185615777969,1.0211412906646729,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.3380432128906,297.2248840332031,284.9463806152344,1.0,0.6218579411506653,0.4967579245567322,0.4967579245567322,1.0,1.0,-3.2210898399353027,1.1952406167984009,2.0258491039276123,0.4679870009422302,0.9171311259269714,0.9171311259269714,0.0,194.14971923828125,202.0,74979.0625,0.0,2969.61181640625,1.0,278.1499938964844,282.9455261230469,299.87603759765625,305.7806396484375,293.1499938964844,293.1499938964844,278.1499938964844,36234.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456023097038269,1.0,0.0,0.0,3.7367875576019287,3.7368123531341553,9.317300282418728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.6669921875,0.0,1633.6778564453125,1895.4371337890625,0.0,1987.5274658203125,0.9248726963996888,1.0,0.0,3.0,1.0,0.0
17764140,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7810389995574951,0.3452571928501129,0.3143669068813324,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.924133598804474,0.5748005509376526,0.5463593006134033,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8983108401298523,0.5318348407745361,0.3736097812652588,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8507307171821594,0.4509180784225464,0.4302221238613128,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6771287322044373,0.2225124835968017,1.0220946073532104,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3063049316406,297.2216186523437,284.9461975097656,1.0,0.6241810321807861,0.4949053823947906,0.4949053823947906,1.0,1.0,-3.226139783859253,1.1935163736343384,2.032623529434204,0.4651660025119781,0.9144489765167236,0.9144489765167236,0.0,197.2071075439453,205.0,74795.40625,0.0,2997.133544921875,1.0,278.1499938964844,282.94635009765625,299.8265075683594,305.7188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36254.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465412020683289,1.0,0.0,0.0,3.726996898651123,3.7270216941833496,9.268540566154116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.4404296875,0.0,1622.4752197265625,1895.4371337890625,0.0,1995.603271484375,0.9226921796798706,1.0,0.0,3.0,1.0,0.0
17764200,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7810389995574951,0.3452571928501129,0.3143669068813324,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.924133598804474,0.5748005509376526,0.5463593006134033,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8983108401298523,0.5318348407745361,0.3736097812652588,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8507307171821594,0.4509180784225464,0.4302221238613128,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6771287322044373,0.2225124835968017,1.0220946073532104,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3063049316406,297.2216186523437,284.9461975097656,1.0,0.6241810321807861,0.4949053823947906,0.4949053823947906,1.0,1.0,-3.226139783859253,1.1935163736343384,2.032623529434204,0.4651660025119781,0.9144489765167236,0.9144489765167236,0.0,197.2071075439453,205.0,74795.40625,0.0,2997.133544921875,1.0,278.1499938964844,282.94635009765625,299.8265075683594,305.7188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36254.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465412020683289,1.0,0.0,0.0,3.726996898651123,3.7270216941833496,9.268540566154116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.4404296875,0.0,1622.4752197265625,1895.4371337890625,0.0,1995.603271484375,0.9226921796798706,1.0,0.0,3.0,1.0,0.0
17764260,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7784076929092407,0.3454793691635132,0.3146769404411316,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.92071533203125,0.5754544138908386,0.5470958948135376,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8960764408111572,0.5336856245994568,0.3749732971191406,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8482270836830139,0.4515849947929382,0.430966705083847,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.674744188785553,0.2226026207208633,1.0230334997177124,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2742919921875,297.2186279296875,284.946044921875,1.0,0.626479983329773,0.4930905401706695,0.4930905401706695,1.0,1.0,-3.2310612201690674,1.1917741298675537,2.0392870903015137,0.4623612463474273,0.9117369651794434,0.9117369651794434,0.0,200.26382446289065,208.0,74604.140625,0.0,3024.460693359375,1.0,278.1499938964844,282.9472961425781,299.77569580078125,305.6551208496094,293.1499938964844,293.1499938964844,278.1499938964844,36271.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747492253780365,1.0,0.0,0.0,3.716716766357422,3.716741323471069,9.217479828294016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.7890625,0.0,1610.734375,1895.4371337890625,0.0,2003.7955322265625,0.9203993082046508,1.0,0.0,3.0,1.0,0.0
17764320,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7784076929092407,0.3454793691635132,0.3146769404411316,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.92071533203125,0.5754544138908386,0.5470958948135376,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8960764408111572,0.5336856245994568,0.3749732971191406,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8482270836830139,0.4515849947929382,0.430966705083847,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.674744188785553,0.2226026207208633,1.0230334997177124,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2742919921875,297.2186279296875,284.946044921875,1.0,0.626479983329773,0.4930905401706695,0.4930905401706695,1.0,1.0,-3.2310612201690674,1.1917741298675537,2.0392870903015137,0.4623612463474273,0.9117369651794434,0.9117369651794434,0.0,200.26382446289065,208.0,74604.140625,0.0,3024.460693359375,1.0,278.1499938964844,282.9472961425781,299.77569580078125,305.6551208496094,293.1499938964844,293.1499938964844,278.1499938964844,36271.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747492253780365,1.0,0.0,0.0,3.716716766357422,3.716741323471069,9.217479828294016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.7890625,0.0,1610.734375,1895.4371337890625,0.0,2003.7955322265625,0.9203993082046508,1.0,0.0,3.0,1.0,0.0
17764380,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7758319973945618,0.3456724286079407,0.3149612247943878,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9173808693885804,0.576055645942688,0.547781229019165,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8939191102981567,0.5355458855628967,0.376341849565506,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8457857370376587,0.4522160291671753,0.4316779673099518,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6724234223365784,0.2226860970258712,1.0239444971084597,284.9459533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.24200439453125,297.2159729003906,284.9459533691406,1.0,0.6287501454353333,0.4912756681442261,0.4912756681442261,1.0,1.0,-3.2358248233795166,1.1899309158325195,2.045893907546997,0.4594976902008056,0.9089664816856384,0.9089664816856384,0.0,203.3150787353516,211.0,74403.2578125,0.0,3051.497314453125,1.0,278.1499938964844,282.9483642578125,299.7236633300781,305.5893859863281,293.1499938964844,293.1499938964844,278.1499938964844,36284.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484042644500732,1.0,0.0,0.0,3.7058844566345215,3.705909252166748,9.163831009573188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.423828125,0.0,1598.3968505859375,1895.4371337890625,0.0,2011.661865234375,0.9179823398590088,1.0,0.0,3.0,1.0,0.0
17764440,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7758319973945618,0.3456724286079407,0.3149612247943878,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9173808693885804,0.576055645942688,0.547781229019165,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8939191102981567,0.5355458855628967,0.376341849565506,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8457857370376587,0.4522160291671753,0.4316779673099518,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6724234223365784,0.2226860970258712,1.0239444971084597,284.9459533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.24200439453125,297.2159729003906,284.9459533691406,1.0,0.6287501454353333,0.4912756681442261,0.4912756681442261,1.0,1.0,-3.2358248233795166,1.1899309158325195,2.045893907546997,0.4594976902008056,0.9089664816856384,0.9089664816856384,0.0,203.3150787353516,211.0,74403.2578125,0.0,3051.497314453125,1.0,278.1499938964844,282.9483642578125,299.7236633300781,305.5893859863281,293.1499938964844,293.1499938964844,278.1499938964844,36284.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484042644500732,1.0,0.0,0.0,3.7058844566345215,3.705909252166748,9.163831009573188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.423828125,0.0,1598.3968505859375,1895.4371337890625,0.0,2011.661865234375,0.9179823398590088,1.0,0.0,3.0,1.0,0.0
17764500,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.774563729763031,0.3457595407962799,0.3150951564311981,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9157481789588928,0.5763409733772278,0.5481094121932983,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8928674459457397,0.5364812612533569,0.3770294189453125,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8445864319801331,0.4525200128555298,0.4320229887962341,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6712849140167236,0.2227256149053573,1.024390697479248,284.9459228515625,284.95001220703125,302.6712341308594,296.69293212890625,299.22589111328125,297.2147521972656,284.9459228515625,1.0,0.6298763751983643,0.4903682470321655,0.4903682470321655,1.0,1.0,-3.2381579875946045,1.1889750957489014,2.049182891845703,0.4580438733100891,0.9075748324394226,0.9075748324394226,0.0,204.8408966064453,211.0,74300.6171875,0.0,3064.941650390625,1.0,278.1499938964844,282.94891357421875,299.69744873046875,305.5561218261719,293.1499938964844,293.1499938964844,278.1499938964844,36290.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748855471611023,1.0,0.0,0.0,3.700338840484619,3.7003633975982666,9.136424523603636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.43359375,0.0,1592.0989990234375,1895.4371337890625,0.0,2015.5577392578125,0.9167439937591552,1.0,0.0,3.0,1.0,0.0
17764560,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.773309588432312,0.3458415567874908,0.3152244985103607,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9141418933868408,0.5766180753707886,0.5484296679496765,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.891834020614624,0.5374202132225037,0.3777192234992981,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.843402087688446,0.4528176486492157,0.4323620200157165,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6701614260673523,0.2227638959884643,1.0248316526412964,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.2098693847656,297.213623046875,284.9459228515625,1.0,0.6309977173805237,0.4894911646842956,0.4894911646842956,1.0,1.0,-3.2404656410217285,1.1880592107772827,2.052406549453736,0.4566368460655212,0.9062033295631408,0.9062033295631408,0.0,206.36651611328125,214.0,74197.703125,0.0,3078.347900390625,1.0,278.1499938964844,282.9494934082031,299.6711730957031,305.5227355957031,293.1499938964844,293.1499938964844,278.1499938964844,36294.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493005990982056,1.0,0.0,0.0,3.694756507873535,3.694781064987183,9.108878771257878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.4453125,0.0,1585.767578125,1895.4371337890625,0.0,2019.4034423828125,0.9154971837997437,1.0,0.0,3.0,1.0,0.0
17764620,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7708378434181213,0.3459809720516205,0.3154613971710205,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9110080599784852,0.5771352052688599,0.5490351319313049,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8898283839225769,0.5393192172050476,0.3791122734546661,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8410717844963074,0.4533825516700744,0.4330118596553802,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6679579615592957,0.2228346318006515,1.0256876945495603,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.17822265625,297.2115783691406,284.9459228515625,1.0,0.6332193613052368,0.4877370297908783,0.4877370297908783,1.0,1.0,-3.2449657917022705,1.1861612796783447,2.058804512023926,0.4537859261035919,0.9034890532493592,0.9034890532493592,0.0,209.41354370117188,217.0,73989.0625,0.0,3104.940185546875,1.0,278.1499938964844,282.9507141113281,299.6185607910156,305.45562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36300.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501572370529175,1.0,0.0,0.0,3.683441877365112,3.68346643447876,9.053175631379418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.271484375,0.0,1572.9622802734375,1895.4371337890625,0.0,2026.8118896484373,0.9129691123962402,1.0,0.0,3.0,1.0,0.0
17764680,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7708378434181213,0.3459809720516205,0.3154613971710205,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9110080599784852,0.5771352052688599,0.5490351319313049,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8898283839225769,0.5393192172050476,0.3791122734546661,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8410717844963074,0.4533825516700744,0.4330118596553802,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6679579615592957,0.2228346318006515,1.0256876945495603,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.17822265625,297.2115783691406,284.9459228515625,1.0,0.6332193613052368,0.4877370297908783,0.4877370297908783,1.0,1.0,-3.2449657917022705,1.1861612796783447,2.058804512023926,0.4537859261035919,0.9034890532493592,0.9034890532493592,0.0,209.41354370117188,217.0,73989.0625,0.0,3104.940185546875,1.0,278.1499938964844,282.9507141113281,299.6185607910156,305.45562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36300.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501572370529175,1.0,0.0,0.0,3.683441877365112,3.68346643447876,9.053175631379418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.271484375,0.0,1572.9622802734375,1895.4371337890625,0.0,2026.8118896484373,0.9129691123962402,1.0,0.0,3.0,1.0,0.0
17764740,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7684165239334106,0.346097856760025,0.3156785368919372,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9079909920692444,0.5776194334030151,0.5496098399162292,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8878941535949707,0.541240930557251,0.3805202543735504,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8387923836708069,0.4539198577404022,0.4336361885070801,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6658098697662354,0.2229002565145492,1.0265218019485474,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.1470031738281,297.2098083496094,284.9459533691406,1.0,0.6354218125343323,0.4859828650951385,0.4859828650951385,1.0,1.0,-3.249363660812378,1.1841864585876465,2.0651772022247314,0.4508836269378662,0.9008070230484008,0.9008070230484008,0.0,212.4617156982422,220.0,73778.78125,0.0,3131.38916015625,1.0,278.1499938964844,282.951904296875,299.5662536621094,305.3885803222656,293.1499938964844,293.1499938964844,278.1499938964844,36304.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509666085243225,1.0,0.0,0.0,3.672041654586792,3.672065973281861,8.997222948892158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.2470703125,0.0,1560.121337890625,1895.4371337890625,0.0,2033.8197021484373,0.9104203581809998,1.0,0.0,3.0,1.0,0.0
17764800,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7684165239334106,0.346097856760025,0.3156785368919372,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9079909920692444,0.5776194334030151,0.5496098399162292,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8878941535949707,0.541240930557251,0.3805202543735504,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8387923836708069,0.4539198577404022,0.4336361885070801,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6658098697662354,0.2229002565145492,1.0265218019485474,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.1470031738281,297.2098083496094,284.9459533691406,1.0,0.6354218125343323,0.4859828650951385,0.4859828650951385,1.0,1.0,-3.249363660812378,1.1841864585876465,2.0651772022247314,0.4508836269378662,0.9008070230484008,0.9008070230484008,0.0,212.4617156982422,220.0,73778.78125,0.0,3131.38916015625,1.0,278.1499938964844,282.951904296875,299.5662536621094,305.3885803222656,293.1499938964844,293.1499938964844,278.1499938964844,36304.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509666085243225,1.0,0.0,0.0,3.672041654586792,3.672065973281861,8.997222948892158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.2470703125,0.0,1560.121337890625,1895.4371337890625,0.0,2033.8197021484373,0.9104203581809998,1.0,0.0,3.0,1.0,0.0
17764860,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7660389542579651,0.3461718261241913,0.3158592283725738,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.90511155128479,0.5780762434005737,0.5501555800437927,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8860766291618347,0.543266773223877,0.3819904029369354,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8365570306777954,0.4544067084789276,0.4342151880264282,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.66372150182724,0.2229598313570022,1.027327060699463,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1168518066406,297.2085876464844,284.946044921875,1.0,0.637603223323822,0.4842042624950409,0.4842042624950409,1.0,1.0,-3.253670692443848,1.1820883750915527,2.071582317352295,0.4478814005851745,0.8982288241386414,0.8982288241386414,0.0,215.5017852783203,223.0,73569.390625,0.0,3157.6611328125,1.0,278.1499938964844,282.953125,299.5149841308594,305.3224792480469,293.1499938964844,293.1499938964844,278.45001220703125,36304.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517322897911072,1.0,0.0,0.0,3.660712242126465,3.660736560821533,8.941790383687476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.392578125,0.0,1547.4007568359375,1895.4371337890625,0.0,2040.4564208984373,0.9078866243362428,1.0,0.0,3.0,1.0,0.0
17764920,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7660389542579651,0.3461718261241913,0.3158592283725738,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.90511155128479,0.5780762434005737,0.5501555800437927,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8860766291618347,0.543266773223877,0.3819904029369354,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8365570306777954,0.4544067084789276,0.4342151880264282,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.66372150182724,0.2229598313570022,1.027327060699463,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1168518066406,297.2085876464844,284.946044921875,1.0,0.637603223323822,0.4842042624950409,0.4842042624950409,1.0,1.0,-3.253670692443848,1.1820883750915527,2.071582317352295,0.4478814005851745,0.8982288241386414,0.8982288241386414,0.0,215.5017852783203,223.0,73569.390625,0.0,3157.6611328125,1.0,278.1499938964844,282.953125,299.5149841308594,305.3224792480469,293.1499938964844,293.1499938964844,278.45001220703125,36304.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517322897911072,1.0,0.0,0.0,3.660712242126465,3.660736560821533,8.941790383687476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.392578125,0.0,1547.4007568359375,1895.4371337890625,0.0,2040.4564208984373,0.9078866243362428,1.0,0.0,3.0,1.0,0.0
17764980,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7644020915031433,0.346780776977539,0.3163806200027466,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9031025767326356,0.5791345834732056,0.5511004328727722,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8850502371788025,0.5459277629852295,0.3837844431400299,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8349854350090027,0.4553785920143127,0.4351107478141784,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6622305512428284,0.2232947498559951,1.0289334058761597,285.02001953125,284.95001220703125,302.3790283203125,296.4610900878906,299.0909423828125,297.2127380371094,285.0174255371094,1.0,0.6399260759353638,0.4824256598949432,0.4824256598949432,1.0,1.0,-3.260593175888061,1.181002140045166,2.0795910358428955,0.4452522695064544,0.992250680923462,0.992250680923462,0.0,218.18077087402344,226.0,72995.203125,0.0,3187.73583984375,1.0,278.4432373046875,283.04461669921875,299.4540405273437,305.173095703125,293.1499938964844,293.1499938964844,278.1499938964844,32792.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472637295722961,1.0,0.0,0.0,3.7945597171783447,3.7945847511291504,9.60762577051355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.2705078125,0.0,1675.0740966796875,1895.4371337890625,0.0,2001.8258056640625,0.9353113770484924,1.0,0.0,3.0,1.0,0.0
17765040,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7644020915031433,0.346780776977539,0.3163806200027466,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9031025767326356,0.5791345834732056,0.5511004328727722,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8850502371788025,0.5459277629852295,0.3837844431400299,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8349854350090027,0.4553785920143127,0.4351107478141784,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6622305512428284,0.2232947498559951,1.0289334058761597,285.02001953125,284.95001220703125,302.3790283203125,296.4610900878906,299.0909423828125,297.2127380371094,285.0174255371094,1.0,0.6399260759353638,0.4824256598949432,0.4824256598949432,1.0,1.0,-3.260593175888061,1.181002140045166,2.0795910358428955,0.4452522695064544,0.992250680923462,0.992250680923462,0.0,218.18077087402344,226.0,72995.203125,0.0,3187.73583984375,1.0,278.4432373046875,283.04461669921875,299.4540405273437,305.173095703125,293.1499938964844,293.1499938964844,278.1499938964844,32792.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472637295722961,1.0,0.0,0.0,3.7945597171783447,3.7945847511291504,9.60762577051355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.2705078125,0.0,1675.0740966796875,1895.4371337890625,0.0,2001.8258056640625,0.9353113770484924,1.0,0.0,3.0,1.0,0.0
17765100,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7633111476898193,0.3465708494186401,0.3165191113948822,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9018317461013794,0.5791261792182922,0.5514554381370544,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8842613697052002,0.5467239618301392,0.3846031427383423,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8339605331420898,0.4554249346256256,0.4354610741138458,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6613052487373352,0.223256766796112,1.0296316146850586,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.07550048828125,297.21026611328125,284.86944580078125,1.0,0.6410958170890808,0.4815363585948944,0.4815363585948944,1.0,1.0,-3.263439416885376,1.180187702178955,2.083251714706421,0.4439198672771454,0.8933753967285156,0.8933753967285156,0.0,219.72618103027344,226.0,73919.203125,0.0,3202.60107421875,1.0,278.1944274902344,282.8818664550781,299.48065185546875,305.38543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36808.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545528411865234,1.0,0.0,0.0,3.7745280265808105,3.7745532989501953,9.506454716756708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.2724609375,0.0,1682.433349609375,1895.4371337890625,0.0,2064.96728515625,0.9317222833633424,1.0,0.0,3.0,1.0,0.0
17765160,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.761491596698761,0.3461869657039642,0.316259354352951,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8997945785522461,0.5789102911949158,0.5513516068458557,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8827268481254578,0.5473907589912415,0.3851056098937988,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8322848081588745,0.4552849233150482,0.4354336261749267,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6598085761070251,0.2231001853942871,1.0294146537780762,284.89483642578125,284.95001220703125,302.3199157714844,296.4132080078125,299.0589904785156,297.2057800292969,284.89654541015625,1.0,0.6421014666557312,0.4806557595729828,0.4806557595729828,1.0,1.0,-3.263315200805664,1.1782023906707764,2.085112810134888,0.4420307576656341,0.8845214247703552,0.8845214247703552,0.0,221.6572265625,229.0,73525.4453125,0.0,3213.092529296875,1.0,278.1567687988281,282.9067077636719,299.43798828125,305.2789611816406,293.1499938964844,293.1499938964844,278.45001220703125,38414.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563076615333557,1.0,0.0,0.0,3.698063373565674,3.69808840751648,9.12519226403674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.53125,0.0,1605.6021728515625,1895.4371337890625,0.0,2080.265869140625,0.9179421067237854,1.0,0.0,3.0,1.0,0.0
17765220,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7594092488288879,0.3465376198291778,0.3164219558238983,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8973724246025085,0.5796907544136047,0.5518954396247864,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8814065456390381,0.550096869468689,0.3868190050125122,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8303014039993286,0.455958604812622,0.4359380900859833,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6579773426055908,0.2232842743396759,1.030125617980957,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0354309082031,297.2093811035156,284.99371337890625,1.0,0.6442148685455322,0.4788945913314819,0.4788945913314819,1.0,1.0,-3.2676777839660645,1.1760629415512085,2.0916147232055664,0.4388717412948608,0.9718125462532043,0.9718125462532043,0.0,224.551513671875,232.0,72731.0703125,0.0,3238.893310546875,1.0,278.4434814453125,283.0237121582031,299.3553771972656,305.06158447265625,293.1499938964844,293.1499938964844,278.1499938964844,33822.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500324249267578,1.0,0.0,0.0,3.7968478202819824,3.796872854232788,9.61921614361927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.5,0.0,1685.8116455078125,1895.4371337890625,0.0,2025.7314453125,0.936523139476776,1.0,0.0,3.0,1.0,0.0
17765280,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7594092488288879,0.3465376198291778,0.3164219558238983,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8973724246025085,0.5796907544136047,0.5518954396247864,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8814065456390381,0.550096869468689,0.3868190050125122,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8303014039993286,0.455958604812622,0.4359380900859833,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6579773426055908,0.2232842743396759,1.030125617980957,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0354309082031,297.2093811035156,284.99371337890625,1.0,0.6442148685455322,0.4788945913314819,0.4788945913314819,1.0,1.0,-3.2676777839660645,1.1760629415512085,2.0916147232055664,0.4388717412948608,0.9718125462532043,0.9718125462532043,0.0,224.551513671875,232.0,72731.0703125,0.0,3238.893310546875,1.0,278.4434814453125,283.0237121582031,299.3553771972656,305.06158447265625,293.1499938964844,293.1499938964844,278.1499938964844,33822.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500324249267578,1.0,0.0,0.0,3.7968478202819824,3.796872854232788,9.61921614361927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.5,0.0,1685.8116455078125,1895.4371337890625,0.0,2025.7314453125,0.936523139476776,1.0,0.0,3.0,1.0,0.0
17765340,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7567672729492188,0.3460023105144501,0.3162858188152313,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8943490982055664,0.579502284526825,0.552112340927124,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8794803619384766,0.5518223643302917,0.3882873356342315,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8278203010559082,0.4558615088462829,0.4361915290355682,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6557716727256775,0.2230993658304214,1.0304573774337769,284.8978881835937,284.95001220703125,302.2135314941406,296.3251037597656,299.00762939453125,297.2040405273437,284.8993835449219,1.0,0.646281361579895,0.4771334230899811,0.4771334230899811,1.0,1.0,-3.2702524662017822,1.1731610298156738,2.0970914363861084,0.4355617165565491,0.8762494325637817,0.8762494325637817,0.0,227.86691284179688,235.0,73112.1171875,0.0,3263.11962890625,1.0,278.1567687988281,282.9114990234375,299.34326171875,305.1529846191406,293.1499938964844,293.1499938964844,278.45001220703125,38828.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576285004615784,1.0,0.0,0.0,3.673885345458984,3.673910140991211,9.006260484056838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.6015625,0.0,1581.2037353515625,1895.4371337890625,0.0,2091.80419921875,0.913033366203308,1.0,0.0,3.0,1.0,0.0
17765400,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7567672729492188,0.3460023105144501,0.3162858188152313,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8943490982055664,0.579502284526825,0.552112340927124,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8794803619384766,0.5518223643302917,0.3882873356342315,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8278203010559082,0.4558615088462829,0.4361915290355682,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6557716727256775,0.2230993658304214,1.0304573774337769,284.8978881835937,284.95001220703125,302.2135314941406,296.3251037597656,299.00762939453125,297.2040405273437,284.8993835449219,1.0,0.646281361579895,0.4771334230899811,0.4771334230899811,1.0,1.0,-3.2702524662017822,1.1731610298156738,2.0970914363861084,0.4355617165565491,0.8762494325637817,0.8762494325637817,0.0,227.86691284179688,235.0,73112.1171875,0.0,3263.11962890625,1.0,278.1567687988281,282.9114990234375,299.34326171875,305.1529846191406,293.1499938964844,293.1499938964844,278.45001220703125,38828.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576285004615784,1.0,0.0,0.0,3.673885345458984,3.673910140991211,9.006260484056838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.6015625,0.0,1581.2037353515625,1895.4371337890625,0.0,2091.80419921875,0.913033366203308,1.0,0.0,3.0,1.0,0.0
