time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7549862861633301,0.3463995158672333,0.3165096938610077,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8922399878501892,0.5803127884864807,0.5527035593986511,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.878551185131073,0.5547460913658142,0.3901697993278503,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8260924220085144,0.4565550684928894,0.4367237389087677,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6542038321495056,0.2233235985040664,1.0313352346420288,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9890441894531,297.2091979980469,284.9956970214844,1.0,0.6483743190765381,0.475475549697876,0.475475549697876,1.0,1.0,-3.2751834392547607,1.171400785446167,2.1037826538085938,0.4326650500297546,0.9642302393913268,0.9642302393913268,0.0,230.608139038086,238.0,72357.5,0.0,3289.448486328125,1.0,278.4432983398437,283.02716064453125,299.27056884765625,304.9477844238281,293.1499938964844,293.1499938964844,278.1499938964844,33842.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507713437080383,1.0,0.0,0.0,3.7742373943328857,3.7742624282836914,9.50499156715523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.203125,0.0,1659.1368408203125,1895.4371337890625,0.0,2032.1279296875,0.9314425587654114,1.0,0.0,3.0,1.0,0.0
17765520,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7549862861633301,0.3463995158672333,0.3165096938610077,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8922399878501892,0.5803127884864807,0.5527035593986511,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.878551185131073,0.5547460913658142,0.3901697993278503,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8260924220085144,0.4565550684928894,0.4367237389087677,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6542038321495056,0.2233235985040664,1.0313352346420288,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9890441894531,297.2091979980469,284.9956970214844,1.0,0.6483743190765381,0.475475549697876,0.475475549697876,1.0,1.0,-3.2751834392547607,1.171400785446167,2.1037826538085938,0.4326650500297546,0.9642302393913268,0.9642302393913268,0.0,230.608139038086,238.0,72357.5,0.0,3289.448486328125,1.0,278.4432983398437,283.02716064453125,299.27056884765625,304.9477844238281,293.1499938964844,293.1499938964844,278.1499938964844,33842.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507713437080383,1.0,0.0,0.0,3.7742373943328857,3.7742624282836914,9.50499156715523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.203125,0.0,1659.1368408203125,1895.4371337890625,0.0,2032.1279296875,0.9314425587654114,1.0,0.0,3.0,1.0,0.0
17765580,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7525169849395752,0.3458611369132995,0.3163729906082153,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8893872499465942,0.5800983309745789,0.5529002547264099,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8768697381019592,0.5566343665122986,0.3917516767978668,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8237471580505371,0.4564410746097564,0.4369630515575409,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6521757245063782,0.2231645584106445,1.0317809581756592,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,298.9662780761719,297.20477294921875,284.9039611816406,1.0,0.6504355072975159,0.4738176763057709,0.4738176763057709,1.0,1.0,-3.277989864349365,1.1687591075897217,2.109230756759644,0.4295713901519775,0.873265266418457,0.873265266418457,0.0,233.8807067871093,241.0,72771.1328125,0.0,3314.044921875,1.0,278.15692138671875,282.9167785644531,299.2676696777344,305.0506591796875,293.1499938964844,293.1499938964844,278.45001220703125,38719.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582094073295593,1.0,0.0,0.0,3.6530916690826416,3.653116226196289,8.904600576897792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.46875,0.0,1556.97802734375,1895.4371337890625,0.0,2096.8857421875,0.908350944519043,1.0,0.0,3.0,1.0,0.0
17765640,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7525169849395752,0.3458611369132995,0.3163729906082153,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8893872499465942,0.5800983309745789,0.5529002547264099,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8768697381019592,0.5566343665122986,0.3917516767978668,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8237471580505371,0.4564410746097564,0.4369630515575409,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6521757245063782,0.2231645584106445,1.0317809581756592,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,298.9662780761719,297.20477294921875,284.9039611816406,1.0,0.6504355072975159,0.4738176763057709,0.4738176763057709,1.0,1.0,-3.277989864349365,1.1687591075897217,2.109230756759644,0.4295713901519775,0.873265266418457,0.873265266418457,0.0,233.8807067871093,241.0,72771.1328125,0.0,3314.044921875,1.0,278.15692138671875,282.9167785644531,299.2676696777344,305.0506591796875,293.1499938964844,293.1499938964844,278.45001220703125,38719.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582094073295593,1.0,0.0,0.0,3.6530916690826416,3.653116226196289,8.904600576897792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.46875,0.0,1556.97802734375,1895.4371337890625,0.0,2096.8857421875,0.908350944519043,1.0,0.0,3.0,1.0,0.0
17765700,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.751391589641571,0.3459857404232025,0.3163210451602936,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8880721926689148,0.5803998112678528,0.5529916286468506,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8761797547340393,0.5581017732620239,0.3925988674163818,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8226589560508728,0.4567027390003204,0.4370678961277008,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6512240767478943,0.2232371866703033,1.0318909883499146,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.9585876464844,297.2068786621094,285.0186767578125,1.0,0.6514201164245605,0.4729887247085571,0.4729887247085571,1.0,1.0,-3.2793080806732178,1.1674046516418457,2.111903429031372,0.4278862476348877,0.9533389806747437,0.9533389806747437,0.0,235.4097595214844,241.0,71937.0859375,0.0,3325.57763671875,1.0,278.4022216796875,283.0463562011719,299.2025146484375,304.8090515136719,293.1499938964844,293.1499938964844,278.45001220703125,34311.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522339224815369,1.0,0.0,0.0,3.698319673538208,3.698343753814697,9.126456461672204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.0361328125,0.0,1574.792724609375,1895.4371337890625,0.0,2044.808837890625,0.9165805578231812,1.0,0.0,3.0,1.0,0.0
17765760,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7508058547973633,0.346211314201355,0.3165659010410309,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8873409032821655,0.5808305740356445,0.5534318685531616,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8760847449302673,0.5596895217895508,0.3937315940856933,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8220638036727905,0.4570785462856293,0.4374532103538513,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6507022976875305,0.2233937680721283,1.0327091217041016,284.9989624023437,284.95001220703125,302.09423828125,296.219482421875,298.9525146484375,297.2103576660156,284.9974670410156,1.0,0.6525217890739441,0.4721645414829254,0.4721645414829254,1.0,1.0,-3.2829394340515137,1.1669588088989258,2.115980625152588,0.4266411066055298,0.9609652757644652,0.9609652757644652,0.0,236.6275787353516,244.0,72072.1484375,0.0,3340.578369140625,1.0,278.4430847167969,283.029296875,299.2032775878906,304.85760498046875,293.1499938964844,293.1499938964844,278.1499938964844,33729.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75119948387146,1.0,0.0,0.0,3.757487773895264,3.75751256942749,9.420814990335202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.8701171875,0.0,1638.5875244140625,1895.4371337890625,0.0,2035.83740234375,0.9276622533798218,1.0,0.0,3.0,1.0,0.0
17765820,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7484092116355896,0.3456252813339233,0.3163852095603943,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8845486640930176,0.5805292129516602,0.5535473227500916,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8745484352111816,0.5617088675498962,0.3954025506973266,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8197497725486755,0.4569014012813568,0.4376335442066192,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6487663388252258,0.2232326418161392,1.033152461051941,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,298.93505859375,297.206298828125,284.9058837890625,1.0,0.6545652151107788,0.4705161452293396,0.4705161452293396,1.0,1.0,-3.28562879562378,1.1642333269119265,2.1213953495025635,0.4234964251518249,0.8715634346008301,0.8715634346008301,0.0,239.9159240722656,247.0,72523.6640625,0.0,3365.095947265625,1.0,278.15704345703125,282.9184875488281,299.2098388671875,304.9725646972656,293.1499938964844,293.1499938964844,278.45001220703125,38618.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585221529006958,1.0,0.0,0.0,3.639578104019165,3.6396024227142334,8.838841836222855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.1337890625,0.0,1541.1383056640625,1895.4371337890625,0.0,2099.622802734375,0.905272364616394,1.0,0.0,3.0,1.0,0.0
17765880,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7484092116355896,0.3456252813339233,0.3163852095603943,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8845486640930176,0.5805292129516602,0.5535473227500916,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8745484352111816,0.5617088675498962,0.3954025506973266,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8197497725486755,0.4569014012813568,0.4376335442066192,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6487663388252258,0.2232326418161392,1.033152461051941,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,298.93505859375,297.206298828125,284.9058837890625,1.0,0.6545652151107788,0.4705161452293396,0.4705161452293396,1.0,1.0,-3.28562879562378,1.1642333269119265,2.1213953495025635,0.4234964251518249,0.8715634346008301,0.8715634346008301,0.0,239.9159240722656,247.0,72523.6640625,0.0,3365.095947265625,1.0,278.15704345703125,282.9184875488281,299.2098388671875,304.9725646972656,293.1499938964844,293.1499938964844,278.45001220703125,38618.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585221529006958,1.0,0.0,0.0,3.639578104019165,3.6396024227142334,8.838841836222855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.1337890625,0.0,1541.1383056640625,1895.4371337890625,0.0,2099.622802734375,0.905272364616394,1.0,0.0,3.0,1.0,0.0
17765940,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7467463612556458,0.3459201753139496,0.3165330588817596,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8825446367263794,0.5811790227890015,0.5539992451667786,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8739048838615417,0.5649553537368774,0.3974959552288055,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8180803656578064,0.4574686586856842,0.4380615353584289,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6473615169525146,0.2234551310539245,1.0340588092803955,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.9271545410156,297.2123718261719,284.9977722167969,1.0,0.6566299796104431,0.4688677787780761,0.4688677787780761,1.0,1.0,-3.29046368598938,1.1623361110687256,2.1281275749206543,0.4205005168914795,0.9588966369628906,0.9588966369628906,0.0,242.66949462890625,250.0,71873.0859375,0.0,3391.53759765625,1.0,278.4430847167969,283.0290222167969,299.1553039550781,304.792724609375,293.1499938964844,293.1499938964844,278.1499938964844,33665.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512881755828857,1.0,0.0,0.0,3.747366428375244,3.747390985488892,9.370129987473774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.3330078125,0.0,1626.28173828125,1895.4371337890625,0.0,2036.6060791015625,0.925262212753296,1.0,0.0,3.0,1.0,0.0
17766000,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7467463612556458,0.3459201753139496,0.3165330588817596,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8825446367263794,0.5811790227890015,0.5539992451667786,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8739048838615417,0.5649553537368774,0.3974959552288055,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8180803656578064,0.4574686586856842,0.4380615353584289,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6473615169525146,0.2234551310539245,1.0340588092803955,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.9271545410156,297.2123718261719,284.9977722167969,1.0,0.6566299796104431,0.4688677787780761,0.4688677787780761,1.0,1.0,-3.29046368598938,1.1623361110687256,2.1281275749206543,0.4205005168914795,0.9588966369628906,0.9588966369628906,0.0,242.66949462890625,250.0,71873.0859375,0.0,3391.53759765625,1.0,278.4430847167969,283.0290222167969,299.1553039550781,304.792724609375,293.1499938964844,293.1499938964844,278.1499938964844,33665.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512881755828857,1.0,0.0,0.0,3.747366428375244,3.747390985488892,9.370129987473774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.3330078125,0.0,1626.28173828125,1895.4371337890625,0.0,2036.6060791015625,0.925262212753296,1.0,0.0,3.0,1.0,0.0
17766060,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.744437038898468,0.3452826738357544,0.3163024187088012,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8798617124557495,0.5808396339416504,0.5540675520896912,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8726263046264648,0.5673086643218994,0.399376779794693,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8158023953437805,0.4572213292121887,0.4381734132766723,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6455292105674744,0.2232901006937027,1.0344747304916382,284.9057922363281,284.95001220703125,302.0382995605469,296.1548156738281,298.9156799316406,297.20953369140625,284.9070129394531,1.0,0.6586583256721497,0.4672338366508484,0.4672338366508484,1.0,1.0,-3.293173313140869,1.1595876216888428,2.1335856914520264,0.4173961877822876,0.8707482814788818,0.8707482814788818,0.0,245.944564819336,253.0,72361.2734375,0.0,3416.12109375,1.0,278.1571044921875,282.91827392578125,299.1714172363281,304.9201965332031,293.1499938964844,293.1499938964844,278.45001220703125,38542.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758621335029602,1.0,0.0,0.0,3.631734848022461,3.631759166717529,8.800788577900676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.91796875,0.0,1531.8671875,1895.4371337890625,0.0,2100.4912109375,0.9034711122512816,1.0,0.0,3.0,1.0,0.0
17766120,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.744437038898468,0.3452826738357544,0.3163024187088012,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8798617124557495,0.5808396339416504,0.5540675520896912,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8726263046264648,0.5673086643218994,0.399376779794693,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8158023953437805,0.4572213292121887,0.4381734132766723,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6455292105674744,0.2232901006937027,1.0344747304916382,284.9057922363281,284.95001220703125,302.0382995605469,296.1548156738281,298.9156799316406,297.20953369140625,284.9070129394531,1.0,0.6586583256721497,0.4672338366508484,0.4672338366508484,1.0,1.0,-3.293173313140869,1.1595876216888428,2.1335856914520264,0.4173961877822876,0.8707482814788818,0.8707482814788818,0.0,245.944564819336,253.0,72361.2734375,0.0,3416.12109375,1.0,278.1571044921875,282.91827392578125,299.1714172363281,304.9201965332031,293.1499938964844,293.1499938964844,278.45001220703125,38542.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758621335029602,1.0,0.0,0.0,3.631734848022461,3.631759166717529,8.800788577900676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.91796875,0.0,1531.8671875,1895.4371337890625,0.0,2100.4912109375,0.9034711122512816,1.0,0.0,3.0,1.0,0.0
17766180,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7428411245346069,0.3455253541469574,0.3164036273956299,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8779562711715698,0.5814505815505981,0.5544880032539368,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8722397685050964,0.570877730846405,0.401709109544754,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8141592144966125,0.4577192962169647,0.4385352730751037,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6442115902900696,0.2235105484724044,1.0353655815124512,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.91229248046875,297.2167053222656,284.9980773925781,1.0,0.6607169508934021,0.4655998647212982,0.4655998647212982,1.0,1.0,-3.298104047775269,1.157684564590454,2.1404194831848145,0.4145544767379761,0.9579235315322876,0.9579235315322876,0.0,248.684310913086,256.0,71737.5234375,0.0,3442.831787109375,1.0,278.4430236816406,283.0275573730469,299.1214294433594,304.7482604980469,293.1499938964844,293.1499938964844,278.1499938964844,33615.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515490651130676,1.0,0.0,0.0,3.74149751663208,3.741522073745728,9.340802762380918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.876953125,0.0,1619.08154296875,1895.4371337890625,0.0,2038.8677978515625,0.9239047765731812,1.0,0.0,3.0,1.0,0.0
17766240,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7428411245346069,0.3455253541469574,0.3164036273956299,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8779562711715698,0.5814505815505981,0.5544880032539368,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8722397685050964,0.570877730846405,0.401709109544754,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8141592144966125,0.4577192962169647,0.4385352730751037,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6442115902900696,0.2235105484724044,1.0353655815124512,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.91229248046875,297.2167053222656,284.9980773925781,1.0,0.6607169508934021,0.4655998647212982,0.4655998647212982,1.0,1.0,-3.298104047775269,1.157684564590454,2.1404194831848145,0.4145544767379761,0.9579235315322876,0.9579235315322876,0.0,248.684310913086,256.0,71737.5234375,0.0,3442.831787109375,1.0,278.4430236816406,283.0275573730469,299.1214294433594,304.7482604980469,293.1499938964844,293.1499938964844,278.1499938964844,33615.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515490651130676,1.0,0.0,0.0,3.74149751663208,3.741522073745728,9.340802762380918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.876953125,0.0,1619.08154296875,1895.4371337890625,0.0,2038.8677978515625,0.9239047765731812,1.0,0.0,3.0,1.0,0.0
17766300,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7419795989990234,0.3452336192131042,0.3164302408695221,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8769371509552002,0.5813127756118774,0.5546871423721313,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8719710111618042,0.5721769332885742,0.4028626680374145,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8132787942886353,0.4576245546340942,0.4387181103229522,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6435392498970032,0.2234681546688079,1.035948395729065,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.9082946777344,297.21600341796875,284.87030029296875,1.0,0.6617894172668457,0.4647828936576843,0.4647828936576843,1.0,1.0,-3.300690174102783,1.1567567586898804,2.1439335346221924,0.4132704436779022,0.8679295778274536,0.8679295778274536,0.0,250.1573944091797,256.0,72557.765625,0.0,3457.063232421875,1.0,278.19580078125,282.8840637207031,299.16455078125,304.9669189453125,293.1499938964844,293.1499938964844,278.1499938964844,37861.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579721212387085,1.0,0.0,0.0,3.701742172241211,3.7017669677734375,9.143356010099524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.8759765625,0.0,1605.625244140625,1895.4371337890625,0.0,2094.8095703125,0.9160395860671996,1.0,0.0,3.0,1.0,0.0
17766360,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7406001091003418,0.3448424637317657,0.3161311447620392,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8753486275672913,0.5810340642929077,0.5544922351837158,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8711360692977905,0.5734089016914368,0.4037316143512726,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8118849396705627,0.4574083089828491,0.4385865926742553,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6424642205238342,0.2233423590660095,1.0357718467712402,284.906005859375,284.95001220703125,302.02685546875,296.1213684082031,298.90380859375,297.2141418457031,284.9073486328125,1.0,0.6627333760261536,0.4639874994754791,0.4639874994754791,1.0,1.0,-3.3007726669311523,1.154902458190918,2.1458702087402344,0.4115470051765442,0.8699653744697571,0.8699653744697571,0.0,251.9683380126953,259.0,72231.3359375,0.0,3467.465576171875,1.0,278.15728759765625,282.91650390625,299.1387634277344,304.87847900390625,293.1499938964844,293.1499938964844,278.45001220703125,38535.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590411305427551,1.0,0.0,0.0,3.626566410064697,3.6265907287597656,8.775756441536942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.4091796875,0.0,1526.1048583984375,1895.4371337890625,0.0,2104.167724609375,0.9023194909095764,1.0,0.0,3.0,1.0,0.0
17766420,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7390287518501282,0.3450353443622589,0.3161903619766235,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8734585642814636,0.581547200679779,0.554826021194458,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8708499670028687,0.5771259665489197,0.4061699211597442,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8102134466171265,0.4578423798084259,0.4388898015022278,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6411917805671692,0.223556563258171,1.0366425514221191,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9031066894531,297.2214050292969,284.9979553222656,1.0,0.6647734045982361,0.4623967111110687,0.4623967111110687,1.0,1.0,-3.3055810928344727,1.1530102491378784,2.1525707244873047,0.4085410237312317,0.9569360613822936,0.9569360613822936,0.0,254.7222595214844,262.0,71620.9140625,0.0,3494.10400390625,1.0,278.4429931640625,283.0251159667969,299.0893249511719,304.707763671875,293.1499938964844,293.1499938964844,278.1499938964844,33599.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519865036010742,1.0,0.0,0.0,3.737393379211426,3.737417936325073,9.320322078565368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.525390625,0.0,1614.197509765625,1895.4371337890625,0.0,2042.6617431640625,0.9229691624641418,1.0,0.0,3.0,1.0,0.0
17766480,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7390287518501282,0.3450353443622589,0.3161903619766235,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8734585642814636,0.581547200679779,0.554826021194458,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8708499670028687,0.5771259665489197,0.4061699211597442,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8102134466171265,0.4578423798084259,0.4388898015022278,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6411917805671692,0.223556563258171,1.0366425514221191,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9031066894531,297.2214050292969,284.9979553222656,1.0,0.6647734045982361,0.4623967111110687,0.4623967111110687,1.0,1.0,-3.3055810928344727,1.1530102491378784,2.1525707244873047,0.4085410237312317,0.9569360613822936,0.9569360613822936,0.0,254.7222595214844,262.0,71620.9140625,0.0,3494.10400390625,1.0,278.4429931640625,283.0251159667969,299.0893249511719,304.707763671875,293.1499938964844,293.1499938964844,278.1499938964844,33599.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519865036010742,1.0,0.0,0.0,3.737393379211426,3.737417936325073,9.320322078565368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.525390625,0.0,1614.197509765625,1895.4371337890625,0.0,2042.6617431640625,0.9229691624641418,1.0,0.0,3.0,1.0,0.0
17766540,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7368175983428955,0.3443069159984588,0.3158765435218811,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8708688020706177,0.5810281038284302,0.5547360181808472,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8698393106460571,0.5797895789146423,0.4082857370376587,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8078888058662415,0.4574700891971588,0.4388841986656189,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6394928693771362,0.223380833864212,1.037025809288025,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,298.89697265625,297.2188720703125,284.90753173828125,1.0,0.6667664051055908,0.4608058929443359,0.4608058929443359,1.0,1.0,-3.308101415634156,1.150221824645996,2.157879590988159,0.404930055141449,0.8694247007369995,0.8694247007369995,0.0,258.0170593261719,265.0,72122.3203125,0.0,3518.548583984375,1.0,278.1571655273437,282.9140014648437,299.1076354980469,304.83917236328125,293.1499938964844,293.1499938964844,278.45001220703125,38497.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759499728679657,1.0,0.0,0.0,3.623112201690674,3.623136281967163,8.759046750128618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.6796875,0.0,1522.0067138671875,1895.4371337890625,0.0,2108.18603515625,0.9015164971351624,1.0,0.0,3.0,1.0,0.0
17766600,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7368175983428955,0.3443069159984588,0.3158765435218811,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8708688020706177,0.5810281038284302,0.5547360181808472,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8698393106460571,0.5797895789146423,0.4082857370376587,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8078888058662415,0.4574700891971588,0.4388841986656189,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6394928693771362,0.223380833864212,1.037025809288025,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,298.89697265625,297.2188720703125,284.90753173828125,1.0,0.6667664051055908,0.4608058929443359,0.4608058929443359,1.0,1.0,-3.308101415634156,1.150221824645996,2.157879590988159,0.404930055141449,0.8694247007369995,0.8694247007369995,0.0,258.0170593261719,265.0,72122.3203125,0.0,3518.548583984375,1.0,278.1571655273437,282.9140014648437,299.1076354980469,304.83917236328125,293.1499938964844,293.1499938964844,278.45001220703125,38497.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759499728679657,1.0,0.0,0.0,3.623112201690674,3.623136281967163,8.759046750128618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.6796875,0.0,1522.0067138671875,1895.4371337890625,0.0,2108.18603515625,0.9015164971351624,1.0,0.0,3.0,1.0,0.0
17766660,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7352535128593445,0.3444539308547973,0.3158984780311584,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8689699172973633,0.5814350247383118,0.5549745559692383,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8696231842041016,0.5836451053619385,0.4108220636844635,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8061566948890686,0.4578436911106109,0.4391336143016815,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6382471323013306,0.2235871404409408,1.0378721952438354,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8985290527344,297.22613525390625,284.9979248046875,1.0,0.6687811017036438,0.4592713117599487,0.4592713117599487,1.0,1.0,-3.312772989273072,1.1484167575836182,2.164356231689453,0.4011917412281036,0.9561418890953064,0.9561418890953064,0.0,260.7742614746094,268.0,71515.8046875,0.0,3545.01220703125,1.0,278.4429626464844,283.0223999023437,299.0591735839844,304.6698913574219,293.1499938964844,293.1499938964844,278.1499938964844,33586.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524102926254272,1.0,0.0,0.0,3.734097957611084,3.734122276306152,9.303892625212028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.916015625,0.0,1610.285400390625,1895.4371337890625,0.0,2046.3394775390625,0.9222175478935242,1.0,0.0,3.0,1.0,0.0
17766720,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7352535128593445,0.3444539308547973,0.3158984780311584,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8689699172973633,0.5814350247383118,0.5549745559692383,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8696231842041016,0.5836451053619385,0.4108220636844635,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8061566948890686,0.4578436911106109,0.4391336143016815,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6382471323013306,0.2235871404409408,1.0378721952438354,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8985290527344,297.22613525390625,284.9979248046875,1.0,0.6687811017036438,0.4592713117599487,0.4592713117599487,1.0,1.0,-3.312772989273072,1.1484167575836182,2.164356231689453,0.4011917412281036,0.9561418890953064,0.9561418890953064,0.0,260.7742614746094,268.0,71515.8046875,0.0,3545.01220703125,1.0,278.4429626464844,283.0223999023437,299.0591735839844,304.6698913574219,293.1499938964844,293.1499938964844,278.1499938964844,33586.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524102926254272,1.0,0.0,0.0,3.734097957611084,3.734122276306152,9.303892625212028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.916015625,0.0,1610.285400390625,1895.4371337890625,0.0,2046.3394775390625,0.9222175478935242,1.0,0.0,3.0,1.0,0.0
17766780,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7330778241157532,0.3436879515647888,0.3155499100685119,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8664081692695618,0.5808115005493164,0.5547877550125122,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8687087893486023,0.5864352583885193,0.4130275547504425,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8037848472595215,0.4574154019355774,0.4390758275985718,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6366000771522522,0.2234055250883102,1.0382349491119385,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.894287109375,297.2235412597656,284.9077453613281,1.0,0.6707475781440735,0.4577367603778839,0.4577367603778839,1.0,1.0,-3.315154552459717,1.1457021236419678,2.169452428817749,0.397119790315628,0.8689424991607666,0.8689424991607666,0.0,264.0709533691406,271.0,72021.234375,0.0,3569.230712890625,1.0,278.1571960449219,282.9112548828125,299.0787048339844,304.8028564453125,293.1499938964844,293.1499938964844,278.45001220703125,38484.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599337697029114,1.0,0.0,0.0,3.62015700340271,3.6201813220977774,8.744764272705652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.447265625,0.0,1518.658203125,1895.4371337890625,0.0,2111.991943359375,0.9008486866950988,1.0,0.0,3.0,1.0,0.0
17766840,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7330778241157532,0.3436879515647888,0.3155499100685119,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8664081692695618,0.5808115005493164,0.5547877550125122,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8687087893486023,0.5864352583885193,0.4130275547504425,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8037848472595215,0.4574154019355774,0.4390758275985718,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6366000771522522,0.2234055250883102,1.0382349491119385,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.894287109375,297.2235412597656,284.9077453613281,1.0,0.6707475781440735,0.4577367603778839,0.4577367603778839,1.0,1.0,-3.315154552459717,1.1457021236419678,2.169452428817749,0.397119790315628,0.8689424991607666,0.8689424991607666,0.0,264.0709533691406,271.0,72021.234375,0.0,3569.230712890625,1.0,278.1571960449219,282.9112548828125,299.0787048339844,304.8028564453125,293.1499938964844,293.1499938964844,278.45001220703125,38484.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599337697029114,1.0,0.0,0.0,3.62015700340271,3.6201813220977774,8.744764272705652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.447265625,0.0,1518.658203125,1895.4371337890625,0.0,2111.991943359375,0.9008486866950988,1.0,0.0,3.0,1.0,0.0
17766900,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7320876717567444,0.3436963260173797,0.3154010474681854,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.865227460861206,0.5809001922607422,0.5546875596046448,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8683934807777405,0.5883734226226807,0.4141969978809356,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8026847839355469,0.4575188159942627,0.4390365183353424,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6358247995376587,0.2234640717506408,1.0382952690124512,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.895263671875,297.2265319824219,285.01971435546875,1.0,0.6716846227645874,0.4569694697856903,0.4569694697856903,1.0,1.0,-3.316279649734497,1.1443156003952026,2.171963930130005,0.3950026035308838,0.948039710521698,0.948039710521698,0.0,265.6035461425781,271.0,71240.5078125,0.0,3580.554443359375,1.0,278.4014587402344,283.0374755859375,299.0220947265625,304.5750732421875,293.1499938964844,293.1499938964844,278.45001220703125,34108.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538995742797852,1.0,0.0,0.0,3.669105291366577,3.6691291332244873,8.982839858617808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.447265625,0.0,1540.3050537109375,1895.4371337890625,0.0,2059.281982421875,0.9098758101463318,1.0,0.0,3.0,1.0,0.0
17766960,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7315469980239868,0.3437980711460113,0.3155391216278076,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8645352125167847,0.5811097621917725,0.5549256801605225,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8685893416404724,0.5904194116592407,0.4156527817249298,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8020537495613098,0.4577333629131317,0.4392730593681335,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6354032158851624,0.2236067056655883,1.039057970046997,284.9996337890625,284.95001220703125,302.0513610839844,296.04754638671875,298.8972473144531,297.230712890625,284.9981384277344,1.0,0.6727358102798462,0.4562133848667145,0.4562133848667145,1.0,1.0,-3.3196818828582764,1.1438164710998535,2.175865411758423,0.3933237195014953,0.9555569887161256,0.9555569887161256,0.0,266.8302917480469,274.0,71416.4375,0.0,3595.488037109375,1.0,278.44287109375,283.0196228027344,299.0309143066406,304.6343078613281,293.1499938964844,293.1499938964844,278.1499938964844,33568.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528171539306641,1.0,0.0,0.0,3.731082439422608,3.731106758117676,9.28887175177806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.8603515625,0.0,1606.664794921875,1895.4371337890625,0.0,2049.872802734375,0.9215973615646362,1.0,0.0,3.0,1.0,0.0
17767020,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.729473352432251,0.3430122137069702,0.3151653110980987,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8620926141738892,0.5803995728492737,0.5546467304229736,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8678641319274902,0.5933782458305359,0.4179586172103882,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7997850775718689,0.4572634100914001,0.4391688406467438,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6338651180267334,0.223426267504692,1.0394041538238523,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8941345214844,297.22821044921875,284.9078369140625,1.0,0.6746773719787598,0.4547012448310852,0.4547012448310852,1.0,1.0,-3.321969747543335,1.1409586668014526,2.1810109615325928,0.3905715942382812,0.8684229254722595,0.8684229254722595,0.0,270.1202087402344,277.0,71919.90625,0.0,3619.530029296875,1.0,278.1571960449219,282.9082336425781,299.0515441894531,304.7684326171875,293.1499938964844,293.1499938964844,278.45001220703125,38479.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603285908699036,1.0,0.0,0.0,3.617419481277466,3.617443561553955,8.731543630347005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.6572265625,0.0,1515.60888671875,1895.4371337890625,0.0,2115.455810546875,0.9002346992492676,1.0,0.0,3.0,1.0,0.0
17767080,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.729473352432251,0.3430122137069702,0.3151653110980987,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8620926141738892,0.5803995728492737,0.5546467304229736,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8678641319274902,0.5933782458305359,0.4179586172103882,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7997850775718689,0.4572634100914001,0.4391688406467438,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6338651180267334,0.223426267504692,1.0394041538238523,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8941345214844,297.22821044921875,284.9078369140625,1.0,0.6746773719787598,0.4547012448310852,0.4547012448310852,1.0,1.0,-3.321969747543335,1.1409586668014526,2.1810109615325928,0.3905715942382812,0.8684229254722595,0.8684229254722595,0.0,270.1202087402344,277.0,71919.90625,0.0,3619.530029296875,1.0,278.1571960449219,282.9082336425781,299.0515441894531,304.7684326171875,293.1499938964844,293.1499938964844,278.45001220703125,38479.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603285908699036,1.0,0.0,0.0,3.617419481277466,3.617443561553955,8.731543630347005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.6572265625,0.0,1515.60888671875,1895.4371337890625,0.0,2115.455810546875,0.9002346992492676,1.0,0.0,3.0,1.0,0.0
17767140,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7280480861663818,0.3431071937084198,0.3151369392871856,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8603483438491821,0.5806309580802917,0.5547147393226624,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.867971658706665,0.5975967645645142,0.4207367300987243,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.798170804977417,0.4575478136539459,0.4393287897109985,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6327759027481079,0.2236301600933075,1.0402145385742188,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8980712890625,297.2357177734375,284.9976806640625,1.0,0.6766496300697327,0.4531890749931335,0.4531890749931335,1.0,1.0,-3.3265187740325928,1.1389213800430298,2.187597274780273,0.3883943855762481,0.9546735882759094,0.9546735882759094,0.0,272.8619079589844,280.0,71316.046875,0.0,3645.8525390625,1.0,278.44293212890625,283.0159606933594,299.0046691894531,304.6011047363281,293.1499938964844,293.1499938964844,278.1499938964844,33577.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531680464744568,1.0,0.0,0.0,3.7288601398468018,3.72888445854187,9.277810590901936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.83203125,0.0,1604.1680908203125,1895.4371337890625,0.0,2052.921630859375,0.9210312962532043,1.0,0.0,3.0,1.0,0.0
17767200,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7280480861663818,0.3431071937084198,0.3151369392871856,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8603483438491821,0.5806309580802917,0.5547147393226624,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.867971658706665,0.5975967645645142,0.4207367300987243,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.798170804977417,0.4575478136539459,0.4393287897109985,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6327759027481079,0.2236301600933075,1.0402145385742188,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8980712890625,297.2357177734375,284.9976806640625,1.0,0.6766496300697327,0.4531890749931335,0.4531890749931335,1.0,1.0,-3.3265187740325928,1.1389213800430298,2.187597274780273,0.3883943855762481,0.9546735882759094,0.9546735882759094,0.0,272.8619079589844,280.0,71316.046875,0.0,3645.8525390625,1.0,278.44293212890625,283.0159606933594,299.0046691894531,304.6011047363281,293.1499938964844,293.1499938964844,278.1499938964844,33577.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531680464744568,1.0,0.0,0.0,3.7288601398468018,3.72888445854187,9.277810590901936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.83203125,0.0,1604.1680908203125,1895.4371337890625,0.0,2052.921630859375,0.9210312962532043,1.0,0.0,3.0,1.0,0.0
17767260,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7260295152664185,0.3423052430152893,0.3147470951080322,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8579793572425842,0.5798410773277283,0.5543652176856995,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8673972487449646,0.6007209420204163,0.4231733679771423,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7959623336791992,0.457038402557373,0.4391882419586181,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6313033699989319,0.223445788025856,1.0405484437942505,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.8955383300781,297.2330322265625,284.907958984375,1.0,0.6785783767700195,0.451697289943695,0.451697289943695,1.0,1.0,-3.3288021087646484,1.1360434293746948,2.192758560180664,0.3859091401100158,0.8679081201553345,0.8679081201553345,0.0,276.14813232421875,283.0,71818.953125,0.0,3669.94287109375,1.0,278.1572265625,282.9049987792969,299.0261535644531,304.7358703613281,293.1499938964844,293.1499938964844,278.45001220703125,38478.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606755495071411,1.0,0.0,0.0,3.614826202392578,3.6148502826690674,8.71902898325061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.3505859375,0.0,1512.75537109375,1895.4371337890625,0.0,2118.5009765625,0.8996573686599731,1.0,0.0,3.0,1.0,0.0
