time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7260295152664185,0.3423052430152893,0.3147470951080322,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8579793572425842,0.5798410773277283,0.5543652176856995,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8673972487449646,0.6007209420204163,0.4231733679771423,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7959623336791992,0.457038402557373,0.4391882419586181,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6313033699989319,0.223445788025856,1.0405484437942505,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.8955383300781,297.2330322265625,284.907958984375,1.0,0.6785783767700195,0.451697289943695,0.451697289943695,1.0,1.0,-3.3288021087646484,1.1360434293746948,2.192758560180664,0.3859091401100158,0.8679081201553345,0.8679081201553345,0.0,276.14813232421875,283.0,71818.953125,0.0,3669.94287109375,1.0,278.1572265625,282.9049987792969,299.0261535644531,304.7358703613281,293.1499938964844,293.1499938964844,278.45001220703125,38478.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606755495071411,1.0,0.0,0.0,3.614826202392578,3.6148502826690674,8.71902898325061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.3505859375,0.0,1512.75537109375,1895.4371337890625,0.0,2118.5009765625,0.8996573686599731,1.0,0.0,3.0,1.0,0.0
17767380,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7245774865150452,0.3423775732517242,0.3147048652172088,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8561925888061523,0.5799669623374939,0.5543442964553833,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8675117492675781,0.6050335764884949,0.426028847694397,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7943096160888672,0.4572741985321045,0.4393091797828674,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6302033066749573,0.2236383259296417,1.0413367748260498,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8998107910156,297.239990234375,284.9975891113281,1.0,0.680532693862915,0.4502055048942566,0.4502055048942566,1.0,1.0,-3.3332443237304688,1.134086012840271,2.199158430099488,0.3822689950466156,0.9539711475372314,0.9539711475372314,0.0,278.8993530273437,286.0,71217.828125,0.0,3696.18212890625,1.0,278.4429016113281,283.0126342773437,298.9799194335937,304.5693664550781,293.1499938964844,293.1499938964844,278.1499938964844,33574.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534787654876709,1.0,0.0,0.0,3.726427793502808,3.726452112197876,9.265710332329036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.4775390625,0.0,1601.3468017578125,1895.4371337890625,0.0,2055.622314453125,0.920482099056244,1.0,0.0,3.0,1.0,0.0
17767440,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7245774865150452,0.3423775732517242,0.3147048652172088,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8561925888061523,0.5799669623374939,0.5543442964553833,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8675117492675781,0.6050335764884949,0.426028847694397,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7943096160888672,0.4572741985321045,0.4393091797828674,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6302033066749573,0.2236383259296417,1.0413367748260498,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8998107910156,297.239990234375,284.9975891113281,1.0,0.680532693862915,0.4502055048942566,0.4502055048942566,1.0,1.0,-3.3332443237304688,1.134086012840271,2.199158430099488,0.3822689950466156,0.9539711475372314,0.9539711475372314,0.0,278.8993530273437,286.0,71217.828125,0.0,3696.18212890625,1.0,278.4429016113281,283.0126342773437,298.9799194335937,304.5693664550781,293.1499938964844,293.1499938964844,278.1499938964844,33574.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534787654876709,1.0,0.0,0.0,3.726427793502808,3.726452112197876,9.265710332329036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.4775390625,0.0,1601.3468017578125,1895.4371337890625,0.0,2055.622314453125,0.920482099056244,1.0,0.0,3.0,1.0,0.0
17767500,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7237736582756042,0.3420094549655914,0.3146595656871795,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8552204966545105,0.5795861482620239,0.554316520690918,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8674631714820862,0.6066576242446899,0.4274212419986725,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7934147715568542,0.4570537209510803,0.439373642206192,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6296282410621643,0.2235815227031707,1.0418696403503418,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.89898681640625,297.23895263671875,284.8714294433594,1.0,0.6815493702888489,0.4494596123695373,0.4494596123695373,1.0,1.0,-3.335554361343384,1.133157730102539,2.2023966312408447,0.3801227509975433,0.864969789981842,0.864969789981842,0.0,280.38140869140625,286.0,72038.0859375,0.0,3710.133544921875,1.0,278.1961669921875,282.8703308105469,299.0258178710937,304.790283203125,293.1499938964844,293.1499938964844,278.1499938964844,37867.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599097490310669,1.0,0.0,0.0,3.686229705810547,3.6862542629241934,9.06688399027189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.0517578125,0.0,1587.9637451171875,1895.4371337890625,0.0,2111.781005859375,0.9125706553459167,1.0,0.0,3.0,1.0,0.0
17767560,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7225151062011719,0.3415559232234955,0.3143023252487182,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8537740111351013,0.5790718197822571,0.5539011359214783,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8669138550758362,0.6082169413566589,0.4285147786140442,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7920535206794739,0.4567209482192993,0.439131498336792,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6287094354629517,0.2234417647123336,1.041641116142273,284.9068908691406,284.95001220703125,302.1165466308594,295.98504638671875,298.8974609375,297.23687744140625,284.9081726074219,1.0,0.6824376583099365,0.4487346410751343,0.4487346410751343,1.0,1.0,-3.3353748321533203,1.131325602531433,2.2040491104125977,0.3776822686195373,0.8673750758171082,0.8673750758171082,0.0,282.1947937011719,289.0,71718.9296875,0.0,3720.039794921875,1.0,278.1573791503906,282.9019775390625,299.0023803710937,304.7052307128906,293.1499938964844,293.1499938964844,278.45001220703125,38498.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609797716140747,1.0,0.0,0.0,3.6120572090148926,3.612081289291382,8.705677032594394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.5146484375,0.0,1509.8670654296875,1895.4371337890625,0.0,2121.171875,0.8990628123283386,1.0,0.0,3.0,1.0,0.0
17767620,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7210670709609985,0.3415949642658233,0.3142358064651489,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8520036339759827,0.5790998935699463,0.5537877082824707,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.867071270942688,0.6125900745391846,0.4314127266407013,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7904256582260132,0.4569237828254699,0.4392198622226715,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6276368498802185,0.2236308157444,1.0424078702926636,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9018249511719,297.2438049316406,284.9974670410156,1.0,0.6843665242195129,0.4472847282886505,0.4472847282886505,1.0,1.0,-3.339662313461304,1.1293721199035645,2.21029019355774,0.3739717900753021,0.9533083438873292,0.9533083438873292,0.0,284.9512939453125,292.0,71124.125,0.0,3746.048828125,1.0,278.4429016113281,283.0093688964844,298.9567565917969,304.5395812988281,293.1499938964844,293.1499938964844,278.1499938964844,33573.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537648677825928,1.0,0.0,0.0,3.724167585372925,3.724191904067993,9.254472956854444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.4755859375,0.0,1598.73291015625,1895.4371337890625,0.0,2058.1103515625,0.919972598552704,1.0,0.0,3.0,1.0,0.0
17767680,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7210670709609985,0.3415949642658233,0.3142358064651489,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8520036339759827,0.5790998935699463,0.5537877082824707,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.867071270942688,0.6125900745391846,0.4314127266407013,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7904256582260132,0.4569237828254699,0.4392198622226715,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6276368498802185,0.2236308157444,1.0424078702926636,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9018249511719,297.2438049316406,284.9974670410156,1.0,0.6843665242195129,0.4472847282886505,0.4472847282886505,1.0,1.0,-3.339662313461304,1.1293721199035645,2.21029019355774,0.3739717900753021,0.9533083438873292,0.9533083438873292,0.0,284.9512939453125,292.0,71124.125,0.0,3746.048828125,1.0,278.4429016113281,283.0093688964844,298.9567565917969,304.5395812988281,293.1499938964844,293.1499938964844,278.1499938964844,33573.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537648677825928,1.0,0.0,0.0,3.724167585372925,3.724191904067993,9.254472956854444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.4755859375,0.0,1598.73291015625,1895.4371337890625,0.0,2058.1103515625,0.919972598552704,1.0,0.0,3.0,1.0,0.0
17767740,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7190394997596741,0.3407282829284668,0.3137903809547424,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8496789932250977,0.5781168341636658,0.5532557368278503,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8665785789489746,0.6158087849617004,0.4339231550693512,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7882668375968933,0.4563466012477875,0.4390139281749725,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.626218318939209,0.2234342247247696,1.042695164680481,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8990173339844,297.2406311035156,284.9080810546875,1.0,0.6862432956695557,0.4458348155021667,0.4458348155021667,1.0,1.0,-3.3416121006011963,1.1264456510543823,2.2151663303375244,0.3707320988178253,0.8668922185897827,0.8668922185897827,0.0,288.2532653808594,280.0,71626.046875,0.0,3769.581787109375,1.0,278.1572570800781,282.89874267578125,298.9798889160156,304.6759948730469,293.1499938964844,293.1499938964844,278.45001220703125,38479.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612714767456055,1.0,0.0,0.0,3.609891653060913,3.6099154949188232,8.69524058089155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.357421875,0.0,1507.3497314453125,1895.4371337890625,0.0,2123.734130859375,0.898558497428894,1.0,0.0,3.0,1.0,0.0
17767800,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7190394997596741,0.3407282829284668,0.3137903809547424,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8496789932250977,0.5781168341636658,0.5532557368278503,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8665785789489746,0.6158087849617004,0.4339231550693512,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7882668375968933,0.4563466012477875,0.4390139281749725,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.626218318939209,0.2234342247247696,1.042695164680481,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8990173339844,297.2406311035156,284.9080810546875,1.0,0.6862432956695557,0.4458348155021667,0.4458348155021667,1.0,1.0,-3.3416121006011963,1.1264456510543823,2.2151663303375244,0.3707320988178253,0.8668922185897827,0.8668922185897827,0.0,288.2532653808594,280.0,71626.046875,0.0,3769.581787109375,1.0,278.1572570800781,282.89874267578125,298.9798889160156,304.6759948730469,293.1499938964844,293.1499938964844,278.45001220703125,38479.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612714767456055,1.0,0.0,0.0,3.609891653060913,3.6099154949188232,8.69524058089155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.357421875,0.0,1507.3497314453125,1895.4371337890625,0.0,2123.734130859375,0.898558497428894,1.0,0.0,3.0,1.0,0.0
17767860,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7210716009140015,0.3407466113567352,0.3134351670742035,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8522161841392517,0.5780661702156067,0.5527915358543396,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8713330030441284,0.6202205419540405,0.4366445541381836,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7908712029457092,0.4565365314483642,0.4388121664524078,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.628099262714386,0.2236334383487701,1.0421828031539917,284.9969787597656,284.95001220703125,302.1568603515625,295.95196533203125,298.9028625488281,297.24774169921875,284.99542236328125,1.0,0.6839781999588013,0.4444412291049957,0.4444412291049957,1.0,1.0,-3.3430376052856445,1.1234116554260254,2.219625949859619,0.3679046928882599,0.9508208632469176,0.9508208632469176,0.0,284.04571533203125,268.0,70983.328125,0.0,3749.03466796875,1.0,278.44287109375,283.0053100585937,298.9345397949219,304.5088195800781,293.1499938964844,293.1499938964844,278.1499938964844,33628.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539615631103516,1.0,0.0,0.0,3.720093011856079,3.720117330551148,9.23423442600324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.857421875,0.0,1594.4759521484375,1895.4371337890625,0.0,2059.8212890625,0.919080376625061,1.0,0.0,3.0,1.0,0.0
17767920,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7210716009140015,0.3407466113567352,0.3134351670742035,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8522161841392517,0.5780661702156067,0.5527915358543396,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8713330030441284,0.6202205419540405,0.4366445541381836,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7908712029457092,0.4565365314483642,0.4388121664524078,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.628099262714386,0.2236334383487701,1.0421828031539917,284.9969787597656,284.95001220703125,302.1568603515625,295.95196533203125,298.9028625488281,297.24774169921875,284.99542236328125,1.0,0.6839781999588013,0.4444412291049957,0.4444412291049957,1.0,1.0,-3.3430376052856445,1.1234116554260254,2.219625949859619,0.3679046928882599,0.9508208632469176,0.9508208632469176,0.0,284.04571533203125,268.0,70983.328125,0.0,3749.03466796875,1.0,278.44287109375,283.0053100585937,298.9345397949219,304.5088195800781,293.1499938964844,293.1499938964844,278.1499938964844,33628.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539615631103516,1.0,0.0,0.0,3.720093011856079,3.720117330551148,9.23423442600324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.857421875,0.0,1594.4759521484375,1895.4371337890625,0.0,2059.8212890625,0.919080376625061,1.0,0.0,3.0,1.0,0.0
17767980,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7246088981628418,0.3399582207202911,0.3126323819160461,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8567940592765808,0.5770643949508667,0.5518007278442383,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8782432079315186,0.6235122084617615,0.4388822019100189,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7954663038253784,0.4560052156448364,0.4382087290287018,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6314138770103455,0.2235074788331985,1.0406962633132937,284.9057006835937,284.95001220703125,302.1683959960937,295.94158935546875,298.8998718261719,297.24566650390625,284.9067077636719,1.0,0.679789662361145,0.4430476725101471,0.4430476725101471,1.0,1.0,-3.341069459915161,1.1190283298492432,2.222041130065918,0.3653867244720459,0.863678514957428,0.863678514957428,0.0,276.4679870605469,256.0,71398.0234375,0.0,3701.1064453125,1.0,278.1573181152344,282.896728515625,298.9576110839844,304.6397705078125,293.1499938964844,293.1499938964844,278.45001220703125,38603.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612326145172119,1.0,0.0,0.0,3.6000163555145264,3.600040435791016,8.647732556710253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.240234375,0.0,1497.4783935546875,1895.4371337890625,0.0,2123.39306640625,0.8964605331420898,1.0,0.0,3.0,1.0,0.0
17768040,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7246088981628418,0.3399582207202911,0.3126323819160461,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8567940592765808,0.5770643949508667,0.5518007278442383,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8782432079315186,0.6235122084617615,0.4388822019100189,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7954663038253784,0.4560052156448364,0.4382087290287018,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6314138770103455,0.2235074788331985,1.0406962633132937,284.9057006835937,284.95001220703125,302.1683959960937,295.94158935546875,298.8998718261719,297.24566650390625,284.9067077636719,1.0,0.679789662361145,0.4430476725101471,0.4430476725101471,1.0,1.0,-3.341069459915161,1.1190283298492432,2.222041130065918,0.3653867244720459,0.863678514957428,0.863678514957428,0.0,276.4679870605469,256.0,71398.0234375,0.0,3701.1064453125,1.0,278.1573181152344,282.896728515625,298.9576110839844,304.6397705078125,293.1499938964844,293.1499938964844,278.45001220703125,38603.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612326145172119,1.0,0.0,0.0,3.6000163555145264,3.600040435791016,8.647732556710253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.240234375,0.0,1497.4783935546875,1895.4371337890625,0.0,2123.39306640625,0.8964605331420898,1.0,0.0,3.0,1.0,0.0
17768100,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7269465923309326,0.3399766385555267,0.3122600317001343,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8598043322563171,0.5769813060760498,0.5512950420379639,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8825201988220215,0.6257264614105225,0.4400558769702911,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7984426617622375,0.4560783207416534,0.4378937780857086,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6335419416427612,0.2236133813858032,1.039786696434021,285.015625,284.95001220703125,302.1736145019531,295.9364929199219,298.9013366699219,297.249267578125,285.0164794921875,1.0,0.6772375702857971,0.4423508644104004,0.4423508644104004,1.0,1.0,-3.3399465084075928,1.1168289184570312,2.223117589950561,0.3634883761405945,0.9407600164413452,0.9407600164413452,0.0,271.7506408691406,256.0,70590.9140625,0.0,3671.55078125,1.0,278.4009704589844,283.0216064453125,298.9022216796875,304.41192626953125,293.1499938964844,293.1499938964844,278.45001220703125,34177.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549629211425781,1.0,0.0,0.0,3.647861242294312,3.6478848457336426,8.879119945959246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.3251953125,0.0,1517.163818359375,1895.4371337890625,0.0,2068.53955078125,0.9051781892776488,1.0,0.0,3.0,1.0,0.0
17768160,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7299600839614868,0.3400908708572387,0.3121639490127563,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8636221885681152,0.5770222544670105,0.5511171221733093,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8876692056655884,0.6280297040939331,0.4415079653263092,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8021795153617859,0.4562690854072571,0.4378485679626465,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6362465023994446,0.2238138616085052,1.0395697355270386,284.9954528808594,284.95001220703125,302.17840576171875,295.9315185546875,298.9037170410156,297.2539367675781,284.9939880371094,1.0,0.6746204495429993,0.4417109489440918,0.4417109489440918,1.0,1.0,-3.341045379638672,1.1156272888183594,2.2254180908203125,0.3616288602352142,0.9462265968322754,0.9462265968322754,0.0,266.3884582519531,244.0,70731.3125,0.0,3643.59765625,1.0,278.4427185058594,283.0038757324219,298.9126892089844,304.4701232910156,293.1499938964844,293.1499938964844,278.1499938964844,33682.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536469101905823,1.0,0.0,0.0,3.707789897918701,3.7078139781951904,9.173255648420308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.1416015625,0.0,1580.8006591796875,1895.4371337890625,0.0,2057.08447265625,0.9164133071899414,1.0,0.0,3.0,1.0,0.0
17768220,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.735599935054779,0.3394096493721008,0.3113525509834289,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8710330128669739,0.5760360360145569,0.5500276684761047,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.897648274898529,0.6314164996147156,0.4437299072742462,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8093000650405884,0.4558108150959015,0.437202513217926,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6415534019470215,0.2237883806228637,1.0380144119262695,284.90692138671875,284.95001220703125,302.1865234375,295.9217529296875,298.9005432128906,297.2523498535156,284.9078369140625,1.0,0.6688718199729919,0.4404311180114746,0.4404311180114746,1.0,1.0,-3.338789224624634,1.1116195917129517,2.2271695137023926,0.3565827012062073,0.8609937429428101,0.8609937429428101,0.0,255.82400512695312,232.0,71135.4140625,0.0,3578.060546875,1.0,278.15740966796875,282.8979797363281,298.9371337890625,304.6013488769531,293.1499938964844,293.1499938964844,278.45001220703125,38605.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760796844959259,1.0,0.0,0.0,3.5860071182250977,3.586030960083008,8.58055898333987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.6298828125,0.0,1482.2825927734375,1895.4371337890625,0.0,2119.565673828125,0.8933678269386292,1.0,0.0,3.0,1.0,0.0
17768280,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.735599935054779,0.3394096493721008,0.3113525509834289,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8710330128669739,0.5760360360145569,0.5500276684761047,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.897648274898529,0.6314164996147156,0.4437299072742462,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8093000650405884,0.4558108150959015,0.437202513217926,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6415534019470215,0.2237883806228637,1.0380144119262695,284.90692138671875,284.95001220703125,302.1865234375,295.9217529296875,298.9005432128906,297.2523498535156,284.9078369140625,1.0,0.6688718199729919,0.4404311180114746,0.4404311180114746,1.0,1.0,-3.338789224624634,1.1116195917129517,2.2271695137023926,0.3565827012062073,0.8609937429428101,0.8609937429428101,0.0,255.82400512695312,232.0,71135.4140625,0.0,3578.060546875,1.0,278.15740966796875,282.8979797363281,298.9371337890625,304.6013488769531,293.1499938964844,293.1499938964844,278.45001220703125,38605.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760796844959259,1.0,0.0,0.0,3.5860071182250977,3.586030960083008,8.58055898333987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.6298828125,0.0,1482.2825927734375,1895.4371337890625,0.0,2119.565673828125,0.8933678269386292,1.0,0.0,3.0,1.0,0.0
17768340,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7427737712860107,0.3396166563034057,0.310909241437912,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8802922964096069,0.5759878754615784,0.549293577671051,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9098880887031556,0.6360117793083191,0.4463770687580108,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8176283240318298,0.4561269283294678,0.4368444085121155,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6481913924217224,0.2241802513599395,1.037023663520813,284.9953308105469,284.95001220703125,302.1923522949219,295.91229248046875,298.9032592773437,297.260498046875,284.994384765625,1.0,0.6628687977790833,0.439151257276535,0.439151257276535,1.0,1.0,-3.338923692703247,1.1084965467453003,2.2304272651672363,0.3518257439136505,0.9427023530006408,0.9427023530006408,0.0,244.1824493408203,220.0,70480.125,0.0,3512.059326171875,1.0,278.4419250488281,283.0045166015625,298.8940734863281,304.4346008300781,293.1499938964844,293.1499938964844,278.1499938964844,33749.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532416582107544,1.0,0.0,0.0,3.693070888519287,3.693094968795776,9.100569968722994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.98046875,0.0,1564.5760498046875,1895.4371337890625,0.0,2053.56103515625,0.9133495092391968,1.0,0.0,3.0,1.0,0.0
17768400,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7427737712860107,0.3396166563034057,0.310909241437912,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8802922964096069,0.5759878754615784,0.549293577671051,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9098880887031556,0.6360117793083191,0.4463770687580108,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8176283240318298,0.4561269283294678,0.4368444085121155,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6481913924217224,0.2241802513599395,1.037023663520813,284.9953308105469,284.95001220703125,302.1923522949219,295.91229248046875,298.9032592773437,297.260498046875,284.994384765625,1.0,0.6628687977790833,0.439151257276535,0.439151257276535,1.0,1.0,-3.338923692703247,1.1084965467453003,2.2304272651672363,0.3518257439136505,0.9427023530006408,0.9427023530006408,0.0,244.1824493408203,220.0,70480.125,0.0,3512.059326171875,1.0,278.4419250488281,283.0045166015625,298.8940734863281,304.4346008300781,293.1499938964844,293.1499938964844,278.1499938964844,33749.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532416582107544,1.0,0.0,0.0,3.693070888519287,3.693094968795776,9.100569968722994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.98046875,0.0,1564.5760498046875,1895.4371337890625,0.0,2053.56103515625,0.9133495092391968,1.0,0.0,3.0,1.0,0.0
17768460,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7502129077911377,0.3390102982521057,0.3101231455802917,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8899365663528442,0.5750014185905457,0.5481582880020142,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.923509955406189,0.6394676566123962,0.4486131966114044,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8259726762771606,0.4557198584079742,0.4362042248249054,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6552836894989014,0.224233403801918,1.0356435775756836,284.907958984375,284.95001220703125,302.19561767578125,295.90313720703125,298.898193359375,297.2586364746094,284.90875244140625,1.0,0.6566557884216309,0.4378952085971832,0.4378952085971832,1.0,1.0,-3.3368797302246094,1.1045057773590088,2.2323739528656006,0.3481538295745849,0.8586641550064087,0.8586641550064087,0.0,232.8175811767578,208.0,70889.1640625,0.0,3442.582763671875,1.0,278.15753173828125,282.89923095703125,298.9185485839844,304.5661315917969,293.1499938964844,293.1499938964844,278.45001220703125,38580.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603611946105957,1.0,0.0,0.0,3.572867155075073,3.5728909969329834,8.517791911799577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.0517578125,0.0,1467.9344482421875,1895.4371337890625,0.0,2115.74169921875,0.8904406428337097,1.0,0.0,3.0,1.0,0.0
17768520,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7502129077911377,0.3390102982521057,0.3101231455802917,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8899365663528442,0.5750014185905457,0.5481582880020142,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.923509955406189,0.6394676566123962,0.4486131966114044,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8259726762771606,0.4557198584079742,0.4362042248249054,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6552836894989014,0.224233403801918,1.0356435775756836,284.907958984375,284.95001220703125,302.19561767578125,295.90313720703125,298.898193359375,297.2586364746094,284.90875244140625,1.0,0.6566557884216309,0.4378952085971832,0.4378952085971832,1.0,1.0,-3.3368797302246094,1.1045057773590088,2.2323739528656006,0.3481538295745849,0.8586641550064087,0.8586641550064087,0.0,232.8175811767578,208.0,70889.1640625,0.0,3442.582763671875,1.0,278.15753173828125,282.89923095703125,298.9185485839844,304.5661315917969,293.1499938964844,293.1499938964844,278.45001220703125,38580.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603611946105957,1.0,0.0,0.0,3.572867155075073,3.5728909969329834,8.517791911799577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.0517578125,0.0,1467.9344482421875,1895.4371337890625,0.0,2115.74169921875,0.8904406428337097,1.0,0.0,3.0,1.0,0.0
17768580,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7595173716545105,0.3392686545848846,0.3097115159034729,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9015975594520568,0.5749313831329346,0.5473882555961609,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9398590326309204,0.6441170573234558,0.4512854218482971,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8359313607215881,0.4560655057430267,0.4358583092689514,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6639789938926697,0.224685400724411,1.034842848777771,284.9947204589844,284.95001220703125,302.1959228515625,295.8942565917969,298.8985290527344,297.2662658691406,284.9937744140625,1.0,0.6503819823265076,0.436639130115509,0.436639130115509,1.0,1.0,-3.337287425994873,1.101344108581543,2.23594331741333,0.3458091914653778,0.939246416091919,0.939246416091919,0.0,220.7615661621093,196.0,70245.125,0.0,3374.875732421875,1.0,278.4418334960937,283.00445556640625,298.8759765625,304.4008178710937,293.1499938964844,293.1499938964844,278.1499938964844,33740.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527951598167419,1.0,0.0,0.0,3.680691957473755,3.680716037750244,9.039663382282016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.98046875,0.0,1550.535888671875,1895.4371337890625,0.0,2049.681884765625,0.9105551242828368,1.0,0.0,3.0,1.0,0.0
17768640,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7595173716545105,0.3392686545848846,0.3097115159034729,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9015975594520568,0.5749313831329346,0.5473882555961609,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9398590326309204,0.6441170573234558,0.4512854218482971,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8359313607215881,0.4560655057430267,0.4358583092689514,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6639789938926697,0.224685400724411,1.034842848777771,284.9947204589844,284.95001220703125,302.1959228515625,295.8942565917969,298.8985290527344,297.2662658691406,284.9937744140625,1.0,0.6503819823265076,0.436639130115509,0.436639130115509,1.0,1.0,-3.337287425994873,1.101344108581543,2.23594331741333,0.3458091914653778,0.939246416091919,0.939246416091919,0.0,220.7615661621093,196.0,70245.125,0.0,3374.875732421875,1.0,278.4418334960937,283.00445556640625,298.8759765625,304.4008178710937,293.1499938964844,293.1499938964844,278.1499938964844,33740.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527951598167419,1.0,0.0,0.0,3.680691957473755,3.680716037750244,9.039663382282016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.98046875,0.0,1550.535888671875,1895.4371337890625,0.0,2049.681884765625,0.9105551242828368,1.0,0.0,3.0,1.0,0.0
17768700,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.764517605304718,0.3390171527862549,0.3094739913940429,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.907929003238678,0.5744776725769043,0.546979546546936,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9482107758522034,0.6458823680877686,0.4525589048862457,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8412588238716125,0.4559172391891479,0.4356834590435028,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6687030792236328,0.2247699946165084,1.0345842838287354,284.8715209960937,284.95001220703125,302.19488525390625,295.88995361328125,298.8951110839844,297.26544189453125,284.87091064453125,1.0,0.6472564935684204,0.4360111057758331,0.4360111057758331,1.0,1.0,-3.3375279903411865,1.0997546911239624,2.2377731800079346,0.3448739349842071,0.8513720631599426,0.8513720631599426,0.0,214.8224334716797,196.0,70982.875,0.0,3341.595703125,1.0,278.1971130371094,282.8666687011719,298.9232788085937,304.61834716796875,293.1499938964844,293.1499938964844,278.1499938964844,38240.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590428590774536,1.0,0.0,0.0,3.6347498893737793,3.634774208068848,8.815406431494921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.4306640625,0.0,1532.962890625,1895.4371337890625,0.0,2104.18310546875,0.901234209537506,1.0,0.0,3.0,1.0,0.0
17768760,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.769213080406189,0.3387106359004974,0.3089569509029388,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9142361879348756,0.5739237070083618,0.5462188720703125,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9559099078178406,0.6476112008094788,0.4535393416881561,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8463382720947266,0.4556813538074493,0.4352276921272278,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6731977462768555,0.224784642457962,1.033625602722168,284.908447265625,284.95001220703125,302.19293212890625,295.8856811523437,298.8908996582031,297.2637939453125,284.90924072265625,1.0,0.6439928412437439,0.4354132413864136,0.4354132413864136,1.0,1.0,-3.3354716300964355,1.097391963005066,2.238079786300659,0.3435918390750885,0.8561388254165649,0.8561388254165649,0.0,209.1886138916016,184.0,70645.375,0.0,3304.848876953125,1.0,278.1578369140625,282.90057373046875,298.90106201171875,304.5326538085937,293.1499938964844,293.1499938964844,278.45001220703125,38581.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599025368690491,1.0,0.0,0.0,3.559831142425537,3.559854745864868,8.45574959384976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.251953125,0.0,1453.9876708984375,1895.4371337890625,0.0,2111.71826171875,0.8875258564949036,1.0,0.0,3.0,1.0,0.0
17768820,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7811778783798218,0.3389937579631805,0.3085697591304779,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.930420458316803,0.573814868927002,0.5454142093658447,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9731034636497498,0.6522877216339111,0.4562304317951202,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8590627908706665,0.4560319483280182,0.4348877370357513,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6843138337135315,0.2252658903598785,1.0329570770263672,284.9940185546875,284.95001220703125,302.1863098144531,295.8773803710937,298.8887634277344,297.2707214355469,284.9931030273437,1.0,0.6375910639762878,0.4342175722122192,0.4342175722122192,1.0,1.0,-3.336055517196656,1.0944517850875854,2.24160385131836,0.3411518633365631,0.9358101487159728,0.9358101487159728,0.0,197.0297393798828,172.0,70017.125,0.0,3236.962158203125,1.0,278.4417419433594,283.0047912597656,298.85906982421875,304.36865234375,293.1499938964844,293.1499938964844,278.1499938964844,33736.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523354887962341,1.0,0.0,0.0,3.668335914611816,3.668359756469727,8.979072845249902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.587890625,0.0,1536.644287109375,1895.4371337890625,0.0,2045.6900634765625,0.9077738523483276,1.0,0.0,3.0,1.0,0.0
17768880,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7811778783798218,0.3389937579631805,0.3085697591304779,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.930420458316803,0.573814868927002,0.5454142093658447,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9731034636497498,0.6522877216339111,0.4562304317951202,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8590627908706665,0.4560319483280182,0.4348877370357513,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6843138337135315,0.2252658903598785,1.0329570770263672,284.9940185546875,284.95001220703125,302.1863098144531,295.8773803710937,298.8887634277344,297.2707214355469,284.9931030273437,1.0,0.6375910639762878,0.4342175722122192,0.4342175722122192,1.0,1.0,-3.336055517196656,1.0944517850875854,2.24160385131836,0.3411518633365631,0.9358101487159728,0.9358101487159728,0.0,197.0297393798828,172.0,70017.125,0.0,3236.962158203125,1.0,278.4417419433594,283.0047912597656,298.85906982421875,304.36865234375,293.1499938964844,293.1499938964844,278.1499938964844,33736.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523354887962341,1.0,0.0,0.0,3.668335914611816,3.668359756469727,8.979072845249902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.587890625,0.0,1536.644287109375,1895.4371337890625,0.0,2045.6900634765625,0.9077738523483276,1.0,0.0,3.0,1.0,0.0
17768940,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7936662435531616,0.3384640514850616,0.3078387081623077,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9471240639686584,0.5727782845497131,0.544214129447937,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9885775446891784,0.6558011770248413,0.4584967195987701,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8726873993873596,0.455655574798584,0.4342628419399261,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6960155367851257,0.2253905683755874,1.0318570137023926,284.909423828125,284.95001220703125,302.1756591796875,295.86932373046875,298.87860107421875,297.2677917480469,284.9100952148437,1.0,0.6310973763465881,0.4330218732357025,0.4330218732357025,1.0,1.0,-3.3343913555145264,1.0907227993011477,2.243668556213379,0.337695300579071,0.8539971113204956,0.8539971113204956,0.0,185.40708923339844,160.0,70418.09375,0.0,3167.09130859375,1.0,278.15771484375,282.9025573730469,298.8847045898437,304.50067138671875,293.1499938964844,293.1499938964844,278.45001220703125,38549.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594645023345947,1.0,0.0,0.0,3.546982526779175,3.547006130218506,8.394820270041237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.9443359375,0.0,1440.0828857421875,1895.4371337890625,0.0,2107.877685546875,0.8846883773803711,1.0,0.0,3.0,1.0,0.0
17769000,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7936662435531616,0.3384640514850616,0.3078387081623077,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9471240639686584,0.5727782845497131,0.544214129447937,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9885775446891784,0.6558011770248413,0.4584967195987701,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8726873993873596,0.455655574798584,0.4342628419399261,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6960155367851257,0.2253905683755874,1.0318570137023926,284.909423828125,284.95001220703125,302.1756591796875,295.86932373046875,298.87860107421875,297.2677917480469,284.9100952148437,1.0,0.6310973763465881,0.4330218732357025,0.4330218732357025,1.0,1.0,-3.3343913555145264,1.0907227993011477,2.243668556213379,0.337695300579071,0.8539971113204956,0.8539971113204956,0.0,185.40708923339844,160.0,70418.09375,0.0,3167.09130859375,1.0,278.15771484375,282.9025573730469,298.8847045898437,304.50067138671875,293.1499938964844,293.1499938964844,278.45001220703125,38549.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594645023345947,1.0,0.0,0.0,3.546982526779175,3.547006130218506,8.394820270041237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.9443359375,0.0,1440.0828857421875,1895.4371337890625,0.0,2107.877685546875,0.8846883773803711,1.0,0.0,3.0,1.0,0.0
17769060,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8071736097335815,0.3387394845485687,0.3075191080570221,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.963836431503296,0.5726096630096436,0.5434314012527466,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.6607491970062256,0.4563442170619964,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8875575661659241,0.4559834003448486,0.4339783489704132,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7084259390830994,0.2258709222078323,1.0315321683883667,284.9902038574219,284.95001220703125,302.16064453125,295.86151123046875,298.8739013671875,297.27496337890625,284.9882202148437,1.0,0.6242620348930359,0.4318827688694,0.4318827688694,1.0,1.0,-3.328583002090454,1.0856328010559082,2.242950201034546,0.3333955109119415,0.930140495300293,0.930140495300293,0.0,174.31129455566406,163.0,69723.7265625,0.0,3092.25341796875,1.0,278.4416198730469,283.0028991699219,298.84307861328125,304.33721923828125,293.1499938964844,293.1499938964844,278.1499938964844,33777.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518731355667114,1.0,0.0,0.0,3.655444622039795,3.655468463897705,8.916075557863223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.5224609375,0.0,1522.579833984375,1895.4371337890625,0.0,2041.677978515625,0.9048547744750975,1.0,0.0,3.0,1.0,0.0
17769120,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8071736097335815,0.3387394845485687,0.3075191080570221,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.963836431503296,0.5726096630096436,0.5434314012527466,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.6607491970062256,0.4563442170619964,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8875575661659241,0.4559834003448486,0.4339783489704132,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7084259390830994,0.2258709222078323,1.0315321683883667,284.9902038574219,284.95001220703125,302.16064453125,295.86151123046875,298.8739013671875,297.27496337890625,284.9882202148437,1.0,0.6242620348930359,0.4318827688694,0.4318827688694,1.0,1.0,-3.328583002090454,1.0856328010559082,2.242950201034546,0.3333955109119415,0.930140495300293,0.930140495300293,0.0,174.31129455566406,163.0,69723.7265625,0.0,3092.25341796875,1.0,278.4416198730469,283.0028991699219,298.84307861328125,304.33721923828125,293.1499938964844,293.1499938964844,278.1499938964844,33777.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518731355667114,1.0,0.0,0.0,3.655444622039795,3.655468463897705,8.916075557863223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.5224609375,0.0,1522.579833984375,1895.4371337890625,0.0,2041.677978515625,0.9048547744750975,1.0,0.0,3.0,1.0,0.0
